time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.58079835982062e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,7.062355143716559e-05,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.451772398781031e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,0.000100890698377,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,0.0004785785276908,285.0589294433594,294.1499938964844,294.6514587402344,292.4437561035156,295.5295715332031,294.732666015625,285.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208684252575,8.30429236486907e-09,0.0010208601597696,-0.0208068285137414,0.0,0.0,0.0,-0.0089296093210577,60.0,12.128719329833984,-0.0,-7.10557515049004e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.58079835982062e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,7.062355143716559e-05,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.451772398781031e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,0.000100890698377,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,0.0004785785276908,285.0589294433594,294.1499938964844,294.6514587402344,292.4437561035156,295.5295715332031,294.732666015625,285.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208684252575,8.30429236486907e-09,0.0010208601597696,-0.0208068285137414,0.0,0.0,0.0,-0.0089296093210577,60.0,12.128719329833984,-0.0,-7.10557515049004e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.580682672094554e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,7.062269287416711e-05,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,7.451682176906615e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,0.0001008894760161,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0004785727651324,285.0598449707031,294.1499938964844,294.63360595703125,292.43267822265625,295.52130126953125,294.7170715332031,285.6347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208556195721,8.302813547800271e-09,0.0010208473540842,-0.0208029560744762,0.0,0.0,0.0,-0.008928875438869,60.0,12.10104751586914,-0.0,-7.105398935891571e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.580527694197372e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,7.06215578247793e-05,299.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,7.451562123605981e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,0.0001008878534776,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0004785650526173,285.060791015625,294.1499938964844,294.6153259277344,292.4212646484375,295.5129699707031,294.7011413574219,285.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208388557657,8.30085689074167e-09,0.0010208305902779,-0.0207978319376707,0.0,0.0,0.0,-0.0089279050007462,60.0,12.072775840759276,-0.0,-7.105165877874242e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.580127516528592e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,7.061859651003033e-05,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,7.451249985024333e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0001008836261462,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0004785450582858,285.0627136230469,294.1499938964844,294.5777587890625,292.3974914550781,295.49609375,294.66845703125,285.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207957820966,8.295796050106219e-09,0.0010207875166088,-0.0207845792174339,0.0,0.0,0.0,-0.0089253969490528,60.0,12.014996528625488,-0.0,-7.10456333763432e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.580127516528592e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,7.061859651003033e-05,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,7.451249985024333e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0001008836261462,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0004785450582858,285.0627136230469,294.1499938964844,294.5777587890625,292.3974914550781,295.49609375,294.66845703125,285.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207957820966,8.295796050106219e-09,0.0010207875166088,-0.0207845792174339,0.0,0.0,0.0,-0.0089253969490528,60.0,12.014996528625488,-0.0,-7.10456333763432e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.579535981174558e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,7.061423093546182e-05,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.450789416907355e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0001008773979265,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,0.0004785155470017,285.06475830078125,294.1499938964844,294.53887939453125,292.37255859375,295.47882080078125,294.6342468261719,285.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207323357462,8.288360220376491e-09,0.0010207240702584,-0.0207651052623987,0.0,0.0,0.0,-0.008921711705625,60.0,11.954506874084473,-0.0,-7.103678711928296e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.579535981174558e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,7.061423093546182e-05,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.450789416907355e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0001008773979265,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,0.0004785155470017,285.06475830078125,294.1499938964844,294.53887939453125,292.37255859375,295.47882080078125,294.6342468261719,285.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207323357462,8.288360220376491e-09,0.0010207240702584,-0.0207651052623987,0.0,0.0,0.0,-0.008921711705625,60.0,11.954506874084473,-0.0,-7.103678711928296e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.578801109455526e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,7.060881762299687e-05,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,7.45021752663888e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,0.0001008696563076,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0004784788761753,285.0668640136719,294.1499938964844,294.4989318847656,292.3466491699219,295.4611511230469,294.5986022949219,285.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206535225734,8.279142704736842e-09,0.0010206452570855,-0.0207409672439098,0.0,0.0,0.0,-0.0089171417057514,60.0,11.891780853271484,-0.0,-7.102580923401548e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.578801109455526e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,7.060881762299687e-05,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,7.45021752663888e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,0.0001008696563076,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0004784788761753,285.0668640136719,294.1499938964844,294.4989318847656,292.3466491699219,295.4611511230469,294.5986022949219,285.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206535225734,8.279142704736842e-09,0.0010206452570855,-0.0207409672439098,0.0,0.0,0.0,-0.0089171417057514,60.0,11.891780853271484,-0.0,-7.102580923401548e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.57796655711718e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.060266216285527e-05,299.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,7.449567783623934e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0001008608596748,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0004784371994901,285.0690612792969,294.1499938964844,294.4580078125,292.3199462890625,295.44317626953125,294.5620422363281,285.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205642320215,8.268677298417515e-09,0.0010205558501183,-0.020713560283184,0.0,0.0,0.0,-0.0089119551703333,60.0,11.827566146850586,-0.0,-7.101336052528495e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.57796655711718e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.060266216285527e-05,299.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,7.449567783623934e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0001008608596748,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0004784371994901,285.0690612792969,294.1499938964844,294.4580078125,292.3199462890625,295.44317626953125,294.5620422363281,285.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205642320215,8.268677298417515e-09,0.0010205558501183,-0.020713560283184,0.0,0.0,0.0,-0.0089119551703333,60.0,11.827566146850586,-0.0,-7.101336052528495e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.577490709489211e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,7.059915515128523e-05,299.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,7.449197437381372e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.000100855853816,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0004784134798683,285.0701904296875,294.1499938964844,294.4372253417969,292.30633544921875,295.4339294433594,294.54296875,285.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205131256952,8.262723838470265e-09,0.0010205048602074,-0.0206979680806398,0.0,0.0,0.0,-0.0089090028777718,60.0,11.794373512268066,-0.0,-7.100626930878208e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.577005403116344e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.059557538013905e-05,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,7.448819815181196e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0001008507388178,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.0004783892363775,285.0713806152344,294.1499938964844,294.41632080078125,292.2925720214844,295.4245910644531,294.5236511230469,285.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204610880464,8.256643369008998e-09,0.0010204528225585,-0.0206820461899042,0.0,0.0,0.0,-0.0089059881865978,60.0,11.760926246643066,-0.0,-7.099903598373204e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.576010779710488e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,7.058824121486396e-05,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,7.448045653291047e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0001008402614388,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0004783395561389,285.0737609863281,294.1499938964844,294.3739929199219,292.2646789550781,295.4056701660156,294.48455810546875,285.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.244185778494284e-09,0.0010203463025391,-0.0206494200974702,0.0,0.0,0.0,-0.0088998125866055,60.0,11.693540573120115,-0.0,-7.098421406226407e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.576010779710488e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,7.058824121486396e-05,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,7.448045653291047e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0001008402614388,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0004783395561389,285.0737609863281,294.1499938964844,294.3739929199219,292.2646789550781,295.4056701660156,294.48455810546875,285.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.244185778494284e-09,0.0010203463025391,-0.0206494200974702,0.0,0.0,0.0,-0.0088998125866055,60.0,11.693540573120115,-0.0,-7.098421406226407e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.574975410941988e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.058060145936906e-05,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,7.447240204783157e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0001008293547783,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.000478287867736,285.07623291015625,294.1499938964844,294.33123779296875,292.2364501953125,295.3863220214844,294.44464111328125,285.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202437406405,8.23122370263718e-09,0.001020235591568,-0.0206154771149158,0.0,0.0,0.0,-0.0088933873921632,60.0,11.625182151794434,-0.0,-7.096878817947072e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.574975410941988e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.058060145936906e-05,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,7.447240204783157e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0001008293547783,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.000478287867736,285.07623291015625,294.1499938964844,294.33123779296875,292.2364501953125,295.3863220214844,294.44464111328125,285.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202437406405,8.23122370263718e-09,0.001020235591568,-0.0206154771149158,0.0,0.0,0.0,-0.0088933873921632,60.0,11.625182151794434,-0.0,-7.096878817947072e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.573932038620114e-05,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,7.057291077217087e-05,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.446427480317652e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001008183608064,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004782357718795,285.0788269042969,294.1499938964844,294.2882080078125,292.20806884765625,295.3665771484375,294.40399169921875,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218159486261811e-09,0.001020123832859,-0.0205812640488147,0.0,0.0,0.0,-0.0088869100436568,60.0,11.556206703186035,-0.0,-7.095324860983966e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.573932038620114e-05,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,7.057291077217087e-05,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.446427480317652e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001008183608064,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004782357718795,285.0788269042969,294.1499938964844,294.2882080078125,292.20806884765625,295.3665771484375,294.40399169921875,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218159486261811e-09,0.001020123832859,-0.0205812640488147,0.0,0.0,0.0,-0.0088869100436568,60.0,11.556206703186035,-0.0,-7.095324860983966e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.57290903897956e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,7.056536560412496e-05,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.44563149055466e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0001008075923891,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0004781846946571,285.0814819335937,294.1499938964844,294.2450866699219,292.1796264648437,295.3464050292969,294.36279296875,285.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200225515291,8.205356394341834e-09,0.0010200144024565,-0.0205477345734834,0.0,0.0,0.0,-0.0088805630803108,60.0,11.48694133758545,-0.0,-7.093801457358495e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.57290903897956e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,7.056536560412496e-05,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.44563149055466e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0001008075923891,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0004781846946571,285.0814819335937,294.1499938964844,294.2450866699219,292.1796264648437,295.3464050292969,294.36279296875,285.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200225515291,8.205356394341834e-09,0.0010200144024565,-0.0205477345734834,0.0,0.0,0.0,-0.0088805630803108,60.0,11.48694133758545,-0.0,-7.093801457358495e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.572422277415173e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,7.056177855702117e-05,299.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,7.445253140758723e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.000100802462839,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0004781604220625,285.0828552246094,294.1499938964844,294.2235107421875,292.1654357910156,295.33612060546875,294.34197998046875,285.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199705138802,8.19926437856111e-09,0.0010199622483924,-0.0205317810177803,0.0,0.0,0.0,-0.0088775437325239,60.0,11.45232391357422,-0.0,-7.093077414310758e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.571950067766012e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,7.055829337332398e-05,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,7.444885704899207e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.00010079749336,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.000478136818856,285.084228515625,294.1499938964844,294.2019958496094,292.1513061523437,295.32574462890625,294.32110595703125,285.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199199896305,8.193349998464328e-09,0.0010199117241427,-0.0205162912607193,0.0,0.0,0.0,-0.008874611929059,60.0,11.417776107788086,-0.0,-7.092373266459617e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.571045666234568e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,7.055162859614938e-05,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,7.444181392202154e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0001007879618555,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0004780916788149,285.0870666503906,294.1499938964844,294.1591491699219,292.123291015625,295.3047790527344,294.2792663574219,285.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198230156674,8.182023059077892e-09,0.0010198148665949,-0.0204866286367177,0.0,0.0,0.0,-0.008868996053934,60.0,11.34887981414795,-0.0,-7.091026787975353e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.571045666234568e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,7.055162859614938e-05,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,7.444181392202154e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0001007879618555,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0004780916788149,285.0870666503906,294.1499938964844,294.1591491699219,292.123291015625,295.3047790527344,294.2792663574219,285.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198230156674,8.182023059077892e-09,0.0010198148665949,-0.0204866286367177,0.0,0.0,0.0,-0.008868996053934,60.0,11.34887981414795,-0.0,-7.091026787975353e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.570262773195282e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,7.054585148580372e-05,299.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.443572394549847e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0001007797109195,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0004780525923706,285.0899658203125,294.1499938964844,294.1166687011719,292.0957336425781,295.2834777832031,294.2373352050781,285.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197390802204,8.172206023004946e-09,0.0010197309311479,-0.0204609185457229,0.0,0.0,0.0,-0.0088641289621591,60.0,11.280648231506348,-0.0,-7.089859366260498e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.570262773195282e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,7.054585148580372e-05,299.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.443572394549847e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0001007797109195,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0004780525923706,285.0899658203125,294.1499938964844,294.1166687011719,292.0957336425781,295.2834777832031,294.2373352050781,285.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197390802204,8.172206023004946e-09,0.0010197309311479,-0.0204609185457229,0.0,0.0,0.0,-0.0088641289621591,60.0,11.280648231506348,-0.0,-7.089859366260498e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.569621761329472e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.05411221133545e-05,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,7.443073263857514e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001007729588309,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0004780205781571,285.09295654296875,294.1499938964844,294.0747375488281,292.0687866210937,295.26177978515625,294.1954650878906,285.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196702787652,8.164163567414562e-09,0.0010196621296927,-0.0204398557543754,0.0,0.0,0.0,-0.0088601419702172,60.0,11.21342945098877,-0.0,-7.088902975738165e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.569621761329472e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.05411221133545e-05,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,7.443073263857514e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001007729588309,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0004780205781571,285.09295654296875,294.1499938964844,294.0747375488281,292.0687866210937,295.26177978515625,294.1954650878906,285.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196702787652,8.164163567414562e-09,0.0010196621296927,-0.0204398557543754,0.0,0.0,0.0,-0.0088601419702172,60.0,11.21342945098877,-0.0,-7.088902975738165e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.569151734467596e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,7.053765875753015e-05,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,7.44270728318952e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0001007680111797,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0004779971495736,285.0960388183594,294.1499938964844,294.0335693359375,292.0426025390625,295.23974609375,294.15380859375,285.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196197545155,8.158256292745136e-09,0.001019611605443,-0.020424386486411,0.0,0.0,0.0,-0.0088572138920426,60.0,11.147533416748049,-0.0,-7.088200248972498e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.569151734467596e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,7.053765875753015e-05,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,7.44270728318952e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0001007680111797,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0004779971495736,285.0960388183594,294.1499938964844,294.0335693359375,292.0426025390625,295.23974609375,294.15380859375,285.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196197545155,8.158256292745136e-09,0.001019611605443,-0.020424386486411,0.0,0.0,0.0,-0.0088572138920426,60.0,11.147533416748049,-0.0,-7.088200248972498e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.569017856847496e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,7.053666922729462e-05,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,7.442603236995637e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0001007665996439,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004779904847964,285.0976257324219,294.1499938964844,294.0132751464844,292.02984619140625,295.22857666015625,294.1331787109375,285.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196053190156,8.156558095606671e-09,0.0010195971699431,-0.0204199403524398,0.0,0.0,0.0,-0.0088563719764351,60.0,11.1154146194458,-0.0,-7.087998454835542e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.568926179781556e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.05359925632365e-05,299.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.442531205015257e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0001007656319416,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.000477985915495,285.0992126464844,294.1499938964844,293.9932556152344,292.0173645019531,295.2173156738281,294.1126403808594,285.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195954237133,8.155388364627925e-09,0.0010195872746407,-0.0204168744385242,0.0,0.0,0.0,-0.0088557926937937,60.0,11.08371353149414,-0.0,-7.087859188459333e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.568854147801176e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.053546141833067e-05,299.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.442475180141628e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.000100764875242,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.0004779823357239,285.1024475097656,294.1499938964844,293.9540100097656,291.9931945800781,295.1946716308594,294.0718688964844,285.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195871582254,8.154436237362006e-09,0.0010195790091529,-0.0204143822193145,0.0,0.0,0.0,-0.0088553205132484,60.0,11.021239280700684,-0.0,-7.08774621216435e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.568854147801176e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.053546141833067e-05,299.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.442475180141628e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.000100764875242,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.0004779823357239,285.1024475097656,294.1499938964844,293.9540100097656,291.9931945800781,295.1946716308594,294.0718688964844,285.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195871582254,8.154436237362006e-09,0.0010195790091529,-0.0204143822193145,0.0,0.0,0.0,-0.0088553205132484,60.0,11.021239280700684,-0.0,-7.08774621216435e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.569079702487215e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,7.05371203366667e-05,299.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,7.442649803124368e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0001007672472042,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0004779936280101,285.1057434082031,294.1499938964844,293.9159851074219,291.97027587890625,295.1717529296875,294.0318298339844,285.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196106741204,8.157191366819916e-09,0.0010196025250479,-0.0204215962439775,0.0,0.0,0.0,-0.0088566858321428,60.0,10.961155891418455,-0.0,-7.088073772365534e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.569079702487215e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,7.05371203366667e-05,299.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,7.442649803124368e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0001007672472042,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0004779936280101,285.1057434082031,294.1499938964844,293.9159851074219,291.97027587890625,295.1717529296875,294.0318298339844,285.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196106741204,8.157191366819916e-09,0.0010196025250479,-0.0204215962439775,0.0,0.0,0.0,-0.0088566858321428,60.0,10.961155891418455,-0.0,-7.088073772365534e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.569597023073584e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,7.054093293845654e-05,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.443052163580433e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0001007726896204,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0004780194722115,285.109130859375,294.1499938964844,293.8793334960937,291.94879150390625,295.1485900878906,293.9926147460937,285.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196652729064,8.163583586906498e-09,0.0010196571238338,-0.0204383376985788,0.0,0.0,0.0,-0.0088598541915416,60.0,10.903738021850586,-0.0,-7.08883334255006e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
