time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.569597023073584e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,7.054093293845654e-05,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.443052163580433e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0001007726896204,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0004780194722115,285.109130859375,294.1499938964844,293.8793334960937,291.94879150390625,295.1485900878906,293.9926147460937,285.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196652729064,8.163583586906498e-09,0.0010196571238338,-0.0204383376985788,0.0,0.0,0.0,-0.0088598541915416,60.0,10.903738021850586,-0.0,-7.08883334255006e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.570430847816168e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,7.05470738466829e-05,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,7.443700451403856e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0001007814644253,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0004780611488968,285.11260986328125,294.1499938964844,293.84423828125,291.9288635253906,295.125244140625,293.9544677734375,285.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197536321356,8.173918430998128e-09,0.0010197454830631,-0.0204654037952423,0.0,0.0,0.0,-0.0088649783283472,60.0,10.849276542663574,-0.0,-7.090062581482925e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.570430847816168e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,7.05470738466829e-05,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,7.443700451403856e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0001007814644253,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0004780611488968,285.11260986328125,294.1499938964844,293.84423828125,291.9288635253906,295.125244140625,293.9544677734375,285.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197536321356,8.173918430998128e-09,0.0010197454830631,-0.0204654037952423,0.0,0.0,0.0,-0.0088649783283472,60.0,10.849276542663574,-0.0,-7.090062581482925e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.571016562404112e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.055138848954812e-05,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,7.444155198754743e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0001007876344374,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0004780904273502,285.1143798828125,294.1499938964844,293.82733154296875,291.9195251464844,295.11346435546875,293.9359741210937,285.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198159143328,8.181189947720213e-09,0.0010198077652603,-0.0204844456166028,0.0,0.0,0.0,-0.0088685834780335,60.0,10.8236722946167,-0.0,-7.090927311992345e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,9.571668488206342e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.055619062157348e-05,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,7.444662333000451e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001007944883895,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0004781229654327,285.1161804199219,294.1499938964844,293.8108825683594,291.9106750488281,295.1016540527344,293.91778564453125,285.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198852978646,8.189281253123681e-09,0.0010198771487921,-0.0205056350678205,0.0,0.0,0.0,-0.0088725956156849,60.0,10.798823356628418,-0.0,-7.091889386856566e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.573141869623214e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,7.056705362629145e-05,299.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,7.445807568728924e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001008100080071,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0004781965981237,285.1197814941406,294.1499938964844,293.7794189453125,291.89434814453125,295.0779724121094,293.882080078125,285.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200416436418,8.20758927488896e-09,0.001020033378154,-0.0205535814166069,0.0,0.0,0.0,-0.008881670422852,60.0,10.750774383544922,-0.0,-7.09406720034167e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.573141869623214e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,7.056705362629145e-05,299.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,7.445807568728924e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001008100080071,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0004781965981237,285.1197814941406,294.1499938964844,293.7794189453125,291.89434814453125,295.0779724121094,293.882080078125,285.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200416436418,8.20758927488896e-09,0.001020033378154,-0.0205535814166069,0.0,0.0,0.0,-0.008881670422852,60.0,10.750774383544922,-0.0,-7.09406720034167e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.575055446475744e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.058115443214774e-05,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.447295502061024e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001008301551337,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0004782922042068,285.1234741210937,294.1499938964844,293.75,291.880126953125,295.0541687011719,293.84796142578125,285.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202450212091,8.231380910217467e-09,0.0010202367557212,-0.0206158887594938,0.0,0.0,0.0,-0.0088934646919369,60.0,10.706851959228516,-0.0,-7.096897292058203e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.575055446475744e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.058115443214774e-05,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.447295502061024e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001008301551337,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0004782922042068,285.1234741210937,294.1499938964844,293.75,291.880126953125,295.0541687011719,293.84796142578125,285.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202450212091,8.231380910217467e-09,0.0010202367557212,-0.0206158887594938,0.0,0.0,0.0,-0.0088934646919369,60.0,10.706851959228516,-0.0,-7.096897292058203e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.577216405887155e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,7.059708150336519e-05,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,7.448976248269901e-05,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0001008529070531,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0004784001794178,285.1272277832031,294.1499938964844,293.721923828125,291.8681030273437,295.0303039550781,293.8152770996094,285.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204748250544,8.258255412840754e-09,0.0010204665595665,-0.0206862669438123,0.0,0.0,0.0,-0.0089067872613668,60.0,10.66712760925293,-0.0,-7.100095444911858e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.577216405887155e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,7.059708150336519e-05,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,7.448976248269901e-05,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0001008529070531,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0004784001794178,285.1272277832031,294.1499938964844,293.721923828125,291.8681030273437,295.0303039550781,293.8152770996094,285.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204748250544,8.258255412840754e-09,0.0010204665595665,-0.0206862669438123,0.0,0.0,0.0,-0.0089067872613668,60.0,10.66712760925293,-0.0,-7.100095444911858e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.57948577706702e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,7.061380165396258e-05,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,7.45074066799134e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0001008768012979,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,0.0004785135388374,285.1310729980469,294.1499938964844,293.6943359375,291.8582763671875,295.0063781738281,293.7838134765625,285.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207161540165,8.286476393948305e-09,0.0010207078885287,-0.0207601729780435,0.0,0.0,0.0,-0.0089207775890827,60.0,10.631528854370115,-0.0,-7.103454180423796e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.57948577706702e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,7.061380165396258e-05,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,7.45074066799134e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0001008768012979,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,0.0004785135388374,285.1310729980469,294.1499938964844,293.6943359375,291.8582763671875,295.0063781738281,293.7838134765625,285.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207161540165,8.286476393948305e-09,0.0010207078885287,-0.0207601729780435,0.0,0.0,0.0,-0.0089207775890827,60.0,10.631528854370115,-0.0,-7.103454180423796e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.58064993028529e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,7.062238728394732e-05,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,7.451646524714306e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001008890612865,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0004785717173945,285.1330261230469,294.1499938964844,293.6807556152344,291.8541564941406,294.994384765625,293.76861572265625,285.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208401363343,8.300961695795195e-09,0.0010208317544311,-0.0207981057465076,0.0,0.0,0.0,-0.008927958086133,60.0,10.615732192993164,-0.0,-7.105178667643487e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.58181990426965e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.063100929372013e-05,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.452556019416079e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001009013794828,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.000478630157886,285.135009765625,294.1499938964844,293.66729736328125,291.8505554199219,294.9823608398437,293.7536315917969,285.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020964467898,8.315510058309883e-09,0.0010209562024101,-0.0208362061530351,0.0,0.0,0.0,-0.0089351711794734,60.0,10.600777626037598,-0.0,-7.106910260290533e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.584165673004465e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.064829696901143e-05,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,7.454380101989955e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0001009260813589,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004787473590113,285.13897705078125,294.1499938964844,293.6407470703125,291.84478759765625,294.95831298828125,293.7240905761719,285.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344688495753871e-09,0.0010212056804448,-0.020912617444992,0.0,0.0,0.0,-0.0089496355503797,60.0,10.572576522827148,-0.0,-7.1103848142684e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.584165673004465e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.064829696901143e-05,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,7.454380101989955e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0001009260813589,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004787473590113,285.13897705078125,294.1499938964844,293.6407470703125,291.84478759765625,294.95831298828125,293.7240905761719,285.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344688495753871e-09,0.0010212056804448,-0.020912617444992,0.0,0.0,0.0,-0.0089496355503797,60.0,10.572576522827148,-0.0,-7.1103848142684e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.586497617419808e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,7.066549005685374e-05,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.456193270627409e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001009506377158,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0004788638907484,285.1430053710937,294.1499938964844,293.61474609375,291.8408508300781,294.9342041015625,293.69537353515625,285.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373699955654956e-09,0.0010214537614956,-0.0209885910153388,0.0,0.0,0.0,-0.0089640179648995,60.0,10.54818058013916,-0.0,-7.113840183592401e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.586497617419808e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,7.066549005685374e-05,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.456193270627409e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001009506377158,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0004788638907484,285.1430053710937,294.1499938964844,293.61474609375,291.8408508300781,294.9342041015625,293.69537353515625,285.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373699955654956e-09,0.0010214537614956,-0.0209885910153388,0.0,0.0,0.0,-0.0089640179648995,60.0,10.54818058013916,-0.0,-7.113840183592401e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.58877571974881e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,7.068227569106966e-05,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,7.457964966306463e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0001009746192721,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004789776867255,285.1471252441406,294.1499938964844,293.5892639160156,291.8386535644531,294.9100952148437,293.6674499511719,285.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217044036835,8.402034623600231e-09,0.0010216960217803,-0.0210627932101488,0.0,0.0,0.0,-0.0089780641719698,60.0,10.5272798538208,-0.0,-7.117215972129999e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.58877571974881e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,7.068227569106966e-05,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,7.457964966306463e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0001009746192721,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004789776867255,285.1471252441406,294.1499938964844,293.5892639160156,291.8386535644531,294.9100952148437,293.6674499511719,285.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217044036835,8.402034623600231e-09,0.0010216960217803,-0.0210627932101488,0.0,0.0,0.0,-0.0089780641719698,60.0,10.5272798538208,-0.0,-7.117215972129999e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.590963600203396e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,7.069840648910031e-05,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,7.45966681279242e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0001009976622299,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0004790870007127,285.1513061523437,294.1499938964844,293.5643310546875,291.83807373046875,294.8859558105469,293.6402282714844,285.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219371179118,8.429250186736681e-09,0.0010219287360087,-0.0211340636014938,0.0,0.0,0.0,-0.0089915562421083,60.0,10.509593963623049,-0.0,-7.120458889176008e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.590963600203396e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,7.069840648910031e-05,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,7.45966681279242e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0001009976622299,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0004790870007127,285.1513061523437,294.1499938964844,293.5643310546875,291.83807373046875,294.8859558105469,293.6402282714844,285.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219371179118,8.429250186736681e-09,0.0010219287360087,-0.0211340636014938,0.0,0.0,0.0,-0.0089915562421083,60.0,10.509593963623049,-0.0,-7.120458889176008e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.591996786184608e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.070601714076474e-05,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,7.460469350917265e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0001010085397865,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0004791386018041,285.1534118652344,294.1499938964844,293.55206298828125,291.8383483886719,294.8738708496094,293.626953125,285.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220470139756,8.442095911220804e-09,0.0010220385156571,-0.0211677029728889,0.0,0.0,0.0,-0.0089979246258735,60.0,10.502230644226074,-0.0,-7.121989398228834e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.593002323526888e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,7.071342406561598e-05,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.46125151636079e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,0.0001010191263048,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,0.0004791888641193,285.1555480957031,294.1499938964844,293.5399169921875,291.8389892578125,294.86181640625,293.61383056640625,285.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221538832411,8.454599687013342e-09,0.0010221453849226,-0.0212004482746124,0.0,0.0,0.0,-0.0090041225776076,60.0,10.495485305786133,-0.0,-7.12348011688846e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.594939183443783e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,7.072770677041262e-05,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,7.462757639586926e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.000101039520814,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0004792856343556,285.1598815917969,294.1499938964844,293.5160827636719,291.84130859375,294.837646484375,293.587890625,285.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223599383607,8.478687973934031e-09,0.0010223514400422,-0.0212635267525911,0.0,0.0,0.0,-0.0090160649269819,60.0,10.483217239379885,-0.0,-7.126351420083665e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.594939183443783e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,7.072770677041262e-05,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,7.462757639586926e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.000101039520814,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0004792856343556,285.1598815917969,294.1499938964844,293.5160827636719,291.84130859375,294.837646484375,293.587890625,285.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223599383607,8.478687973934031e-09,0.0010223514400422,-0.0212635267525911,0.0,0.0,0.0,-0.0090160649269819,60.0,10.483217239379885,-0.0,-7.126351420083665e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,9.5966701337602e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,7.074046152411029e-05,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,7.46410369174555e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0001010577470879,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004793721018359,285.16424560546875,294.1499938964844,293.4927673339844,291.8448791503906,294.8135070800781,293.5626220703125,285.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225439909845,8.500209425221783e-09,0.001022535492666,-0.0213198866695165,0.0,0.0,0.0,-0.0090267341583967,60.0,10.47358512878418,-0.0,-7.128917900445232e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,9.5966701337602e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,7.074046152411029e-05,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,7.46410369174555e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0001010577470879,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004793721018359,285.16424560546875,294.1499938964844,293.4927673339844,291.8448791503906,294.8135070800781,293.5626220703125,285.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225439909845,8.500209425221783e-09,0.001022535492666,-0.0213198866695165,0.0,0.0,0.0,-0.0090267341583967,60.0,10.47358512878418,-0.0,-7.128917900445232e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.598193719284608e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,7.075168832670897e-05,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,7.465288217645139e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0001010737905744,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,0.0004794482374563,285.1686706542969,294.1499938964844,293.4700012207031,291.849609375,294.7893981933594,293.5379638671875,285.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227060411125,8.519149830021888e-09,0.0010226974263787,-0.0213694851845502,0.0,0.0,0.0,-0.0090361237525939,60.0,10.466315269470217,-0.0,-7.131176005259476e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.598193719284608e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,7.075168832670897e-05,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,7.465288217645139e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0001010737905744,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,0.0004794482374563,285.1686706542969,294.1499938964844,293.4700012207031,291.849609375,294.7893981933594,293.5379638671875,285.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227060411125,8.519149830021888e-09,0.0010226974263787,-0.0213694851845502,0.0,0.0,0.0,-0.0090361237525939,60.0,10.466315269470217,-0.0,-7.131176005259476e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,9.599490294931456e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,7.07612416590564e-05,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,7.466296665370464e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0001010874329949,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,0.0004795129934791,285.17315673828125,294.1499938964844,293.44781494140625,291.8553771972656,294.76531982421875,293.513916015625,285.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228437604382,8.53525516930631e-09,0.0010228351457044,-0.0214116610586643,0.0,0.0,0.0,-0.0090441079810261,60.0,10.461138725280762,-0.0,-7.133097312816973e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,9.599490294931456e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,7.07612416590564e-05,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,7.466296665370464e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0001010874329949,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,0.0004795129934791,285.17315673828125,294.1499938964844,293.44781494140625,291.8553771972656,294.76531982421875,293.513916015625,285.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228437604382,8.53525516930631e-09,0.0010228351457044,-0.0214116610586643,0.0,0.0,0.0,-0.0090441079810261,60.0,10.461138725280762,-0.0,-7.133097312816973e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.6000156190712e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,7.076511246850714e-05,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,7.46670484659262e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.0001010929627227,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,0.0004795392451342,285.1754455566406,294.1499938964844,293.4369201660156,291.858642578125,294.7532958984375,293.502197265625,285.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228995233774,8.541777063442169e-09,0.0010228909086436,-0.0214287396520376,0.0,0.0,0.0,-0.0090473406016826,60.0,10.459482192993164,-0.0,-7.133875357112629e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.600492921890692e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,7.07686340319924e-05,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,7.467075920430943e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,0.0001010979976854,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.0004795631102751,285.177734375,294.1499938964844,293.4261779785156,291.8620910644531,294.7413024902344,293.4906311035156,285.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022950047627,8.547707430750506e-09,0.0010229415493085,-0.0214442685246467,0.0,0.0,0.0,-0.0090502798557281,60.0,10.458205223083496,-0.0,-7.13458234713471e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.601325291441754e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,7.077476766426116e-05,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,7.467723480658606e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0001011067579383,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.0004796047287527,285.1823425292969,294.1499938964844,293.4051513671875,291.86962890625,294.71728515625,293.4677734375,285.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230385232716,8.558036057593199e-09,0.0010230300249531,-0.0214713159948587,0.0,0.0,0.0,-0.0090554011985659,60.0,10.456379890441896,-0.0,-7.135814428238518e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.601325291441754e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,7.077476766426116e-05,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,7.467723480658606e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0001011067579383,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.0004796047287527,285.1823425292969,294.1499938964844,293.4051513671875,291.86962890625,294.71728515625,293.4677734375,285.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230385232716,8.558036057593199e-09,0.0010230300249531,-0.0214713159948587,0.0,0.0,0.0,-0.0090554011985659,60.0,10.456379890441896,-0.0,-7.135814428238518e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,9.601835336070508e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,7.077852205839008e-05,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,7.468119292752817e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0001011121203191,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004796301946043,285.18701171875,294.1499938964844,293.3846740722656,291.8778686523437,294.693359375,293.445556640625,285.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.56434123619465e-09,0.0010230839252471,-0.0214878283441066,0.0,0.0,0.0,-0.0090585267171263,60.0,10.45602798461914,-0.0,-7.136566892995688e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,9.601835336070508e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,7.077852205839008e-05,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,7.468119292752817e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0001011121203191,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004796301946043,285.18701171875,294.1499938964844,293.3846740722656,291.8778686523437,294.693359375,293.445556640625,285.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.56434123619465e-09,0.0010230839252471,-0.0214878283441066,0.0,0.0,0.0,-0.0090585267171263,60.0,10.45602798461914,-0.0,-7.136566892995688e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
