time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,9.602017962606624e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,7.07798681105487e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,7.468261173926294e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0001011140484479,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0004796393623109,285.1917419433594,294.1499938964844,293.36474609375,291.88671875,294.6695251464844,293.4239501953125,285.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231116320937,8.566582110347554e-09,0.0010231031337752,-0.0214936956763267,0.0,0.0,0.0,-0.0090596377849578,60.0,10.456904411315918,-0.0,-7.136834057064334e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,9.602017962606624e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,7.07798681105487e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,7.468261173926294e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0001011140484479,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0004796393623109,285.1917419433594,294.1499938964844,293.36474609375,291.88671875,294.6695251464844,293.4239501953125,285.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231116320937,8.566582110347554e-09,0.0010231031337752,-0.0214936956763267,0.0,0.0,0.0,-0.0090596377849578,60.0,10.456904411315918,-0.0,-7.136834057064334e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,9.601826604921372e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,7.077845657477155e-05,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,7.468112016795203e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,0.0001011120257317,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,0.0004796298162546,285.196533203125,294.1499938964844,293.345458984375,291.8960266113281,294.645751953125,293.4029541015625,285.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230909101665,8.564152942369674e-09,0.0010230822954326,-0.0214873347431421,0.0,0.0,0.0,-0.0090584335848689,60.0,10.458741188049316,-0.0,-7.136544155628145e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,9.601826604921372e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,7.077845657477155e-05,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,7.468112016795203e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,0.0001011120257317,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,0.0004796298162546,285.196533203125,294.1499938964844,293.345458984375,291.8960266113281,294.645751953125,293.4029541015625,285.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230909101665,8.564152942369674e-09,0.0010230822954326,-0.0214873347431421,0.0,0.0,0.0,-0.0090584335848689,60.0,10.458741188049316,-0.0,-7.136544155628145e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,9.601524652680382e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,7.077623013174161e-05,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,7.467877003364265e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0001011088461382,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,0.0004796147404704,285.1989440917969,294.1499938964844,293.33599853515625,291.9008483886719,294.6339111328125,293.3927917480469,285.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023058546707,8.56037107865859e-09,0.0010230499319732,-0.0214774310588836,0.0,0.0,0.0,-0.0090565588325262,60.0,10.460013389587402,-0.0,-7.136092960990936e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,9.601142664905638e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,7.077341433614492e-05,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,7.467580144293606e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0001011048298096,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,0.0004795956774614,285.2013854980469,294.1499938964844,293.32672119140625,291.90576171875,294.6221008300781,293.3827514648437,285.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230174520984,8.555593566939024e-09,0.0010230088373646,-0.0214649215340614,0.0,0.0,0.0,-0.0090541895478963,60.0,10.461414337158203,-0.0,-7.135523105716858e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.600172779755668e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,7.076626206981018e-05,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,7.466824899893254e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001010946070891,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0004795472195837,285.2062683105469,294.1499938964844,293.30859375,291.9157409667969,294.5985107421875,293.3629455566406,285.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229139588773,8.5434601615475e-09,0.0010229053441435,-0.0214331466704607,0.0,0.0,0.0,-0.009048175998032,60.0,10.464414596557615,-0.0,-7.134075730164113e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.600172779755668e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,7.076626206981018e-05,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,7.466824899893254e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001010946070891,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0004795472195837,285.2062683105469,294.1499938964844,293.30859375,291.9157409667969,294.5985107421875,293.3629455566406,285.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229139588773,8.5434601615475e-09,0.0010229053441435,-0.0214331466704607,0.0,0.0,0.0,-0.009048175998032,60.0,10.464414596557615,-0.0,-7.134075730164113e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.598669566912577e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,7.075517351040617e-05,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,7.465654925908893e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0001010787746054,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,0.0004794721317011,285.2112121582031,294.1499938964844,293.29107666015625,291.9259338378906,294.5750732421875,293.34381103515625,285.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227535385638,8.524691175182397e-09,0.00102274492383,-0.0213839970529079,0.0,0.0,0.0,-0.0090388711541891,60.0,10.46764087677002,-0.0,-7.131837520546469e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.598669566912577e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,7.075517351040617e-05,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,7.465654925908893e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0001010787746054,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,0.0004794721317011,285.2112121582031,294.1499938964844,293.29107666015625,291.9259338378906,294.5750732421875,293.34381103515625,285.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227535385638,8.524691175182397e-09,0.00102274492383,-0.0213839970529079,0.0,0.0,0.0,-0.0090388711541891,60.0,10.46764087677002,-0.0,-7.131837520546469e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,9.596709423931316e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,7.074073073454201e-05,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,7.464130612788722e-05,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0001010581327136,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0004793742555193,285.2161865234375,294.1499938964844,293.274169921875,291.9361572265625,294.5517272949219,293.3253173828125,286.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225443402305,8.500235182395954e-09,0.001022535841912,-0.0213199537247419,0.0,0.0,0.0,-0.0090267471969127,60.0,10.470919609069824,-0.0,-7.128920742616175e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,9.596709423931316e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,7.074073073454201e-05,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,7.464130612788722e-05,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0001010581327136,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0004793742555193,285.2161865234375,294.1499938964844,293.274169921875,291.9361572265625,294.5517272949219,293.3253173828125,286.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225443402305,8.500235182395954e-09,0.001022535841912,-0.0213199537247419,0.0,0.0,0.0,-0.0090267471969127,60.0,10.470919609069824,-0.0,-7.128920742616175e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.59430544753559e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,7.072300650179386e-05,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,7.462260691681877e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0001010328123811,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0004792541731148,285.2212219238281,294.1499938964844,293.2578430175781,291.94635009765625,294.52850341796875,293.3074645996094,286.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222878772765,8.4702422853411e-09,0.001022279378958,-0.0212414097040891,0.0,0.0,0.0,-0.009011878632009,60.0,10.474042892456056,-0.0,-7.125344581027093e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.59430544753559e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,7.072300650179386e-05,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,7.462260691681877e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0001010328123811,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0004792541731148,285.2212219238281,294.1499938964844,293.2578430175781,291.94635009765625,294.52850341796875,293.3074645996094,286.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222878772765,8.4702422853411e-09,0.001022279378958,-0.0212414097040891,0.0,0.0,0.0,-0.009011878632009,60.0,10.474042892456056,-0.0,-7.125344581027093e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,9.592893184162676e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,7.071259460644796e-05,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,7.461162022082135e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0001010179403237,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0004791836254298,285.2237854003906,294.1499938964844,293.2499389648437,291.9513854980469,294.5169677734375,293.298828125,286.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221371194347,8.452624378207929e-09,0.0010221286211162,-0.0211952738463878,0.0,0.0,0.0,-0.0090031446889042,60.0,10.475430488586426,-0.0,-7.123244216700186e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.59140743361786e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,7.070164429023862e-05,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,7.460006600013003e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,0.0001010022970149,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.0004791094688698,285.2263488769531,294.1499938964844,293.2421569824219,291.9563903808594,294.5054931640625,293.2903747558594,286.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219784453511,8.434100529086663e-09,0.0010219700634479,-0.0211467668414115,0.0,0.0,0.0,-0.0089939599856734,60.0,10.476729393005373,-0.0,-7.12103656042018e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,9.58825767156668e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,7.067841943353415e-05,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,7.457556057488546e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.0001009691259241,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0004789521044585,285.2314758300781,294.1499938964844,293.2270812988281,291.9661865234375,294.4825744628906,293.27374267578125,286.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216428199782,8.394811068512809e-09,0.0010216343216598,-0.0210438761860132,0.0,0.0,0.0,-0.008974484167993,60.0,10.479079246520996,-0.0,-7.116354794334256e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,9.58825767156668e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,7.067841943353415e-05,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,7.457556057488546e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.0001009691259241,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0004789521044585,285.2314758300781,294.1499938964844,293.2270812988281,291.9661865234375,294.4825744628906,293.27374267578125,286.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216428199782,8.394811068512809e-09,0.0010216343216598,-0.0210438761860132,0.0,0.0,0.0,-0.008974484167993,60.0,10.479079246520996,-0.0,-7.116354794334256e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.584685903973876e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,7.065209501888603e-05,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.45477809687145e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0001009315164992,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.0004787737270817,285.2366638183594,294.1499938964844,293.212646484375,291.9756164550781,294.4598388671875,293.2577514648437,286.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212619090452,8.350276026192205e-09,0.0010212536435574,-0.0209272503852844,0.0,0.0,0.0,-0.0089524071663618,60.0,10.480633735656738,-0.0,-7.111050592811807e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.584685903973876e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,7.065209501888603e-05,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.45477809687145e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0001009315164992,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.0004787737270817,285.2366638183594,294.1499938964844,293.212646484375,291.9756164550781,294.4598388671875,293.2577514648437,286.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212619090452,8.350276026192205e-09,0.0010212536435574,-0.0209272503852844,0.0,0.0,0.0,-0.0089524071663618,60.0,10.480633735656738,-0.0,-7.111050592811807e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.580801997799426e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,7.06234568497166e-05,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,7.45175639167428e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.0001008906110655,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0004785797209478,285.24188232421875,294.1499938964844,293.1988220214844,291.9845886230469,294.437255859375,293.242431640625,286.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301844545144377e-09,0.0010208394378423,-0.0208004191517829,0.0,0.0,0.0,-0.0089283967390656,60.0,10.481319427490234,-0.0,-7.105283827968378e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.580801997799426e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,7.06234568497166e-05,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,7.45175639167428e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.0001008906110655,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0004785797209478,285.24188232421875,294.1499938964844,293.1988220214844,291.9845886230469,294.437255859375,293.242431640625,286.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301844545144377e-09,0.0010208394378423,-0.0208004191517829,0.0,0.0,0.0,-0.0089283967390656,60.0,10.481319427490234,-0.0,-7.105283827968378e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.576651063980536e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,7.059286144794896e-05,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,7.448528049280867e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0001008468971122,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0004783723852597,285.24713134765625,294.1499938964844,293.1856689453125,291.9930114746094,294.41485595703125,293.22772216796875,286.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204052086919,8.25008950045003e-09,0.0010203969432041,-0.020664881914854,0.0,0.0,0.0,-0.0089027397334575,60.0,10.480981826782228,-0.0,-7.099123422449338e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.576651063980536e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,7.059286144794896e-05,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,7.448528049280867e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0001008468971122,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0004783723852597,285.24713134765625,294.1499938964844,293.1856689453125,291.9930114746094,294.41485595703125,293.22772216796875,286.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204052086919,8.25008950045003e-09,0.0010203969432041,-0.020664881914854,0.0,0.0,0.0,-0.0089027397334575,60.0,10.480981826782228,-0.0,-7.099123422449338e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,9.574465366313234e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,7.057674520183355e-05,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,7.446827657986432e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001008238832582,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0004782632167916,285.2497863769531,294.1499938964844,293.1793212890625,291.9969787597656,294.4037475585937,293.220703125,286.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201721452176,8.222843739247311e-09,0.0010201638797298,-0.0205935295671224,0.0,0.0,0.0,-0.0088892327621579,60.0,10.480225563049316,-0.0,-7.095881926488802e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.572245471645148e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,7.056038157315925e-05,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,7.445101073244587e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0001008005056064,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,0.0004781523603014,285.2524719238281,294.1499938964844,293.1731262207031,292.0007629394531,294.3926696777344,293.2138061523437,286.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019935356453,8.195168099689454e-09,0.0010199272073805,-0.0205210521817207,0.0,0.0,0.0,-0.0088755125179886,60.0,10.479201316833496,-0.0,-7.092589981994024e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,9.567726374370976e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.05270649632439e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,7.441586058121175e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0001007529062917,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,0.0004779266018886,285.2578125,294.1499938964844,293.1612243652344,292.0077819824219,294.37066650390625,293.2003479003906,286.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194536298513,8.138822948922098e-09,0.0010194454807788,-0.0203734915703535,0.0,0.0,0.0,-0.0088475802913308,60.0,10.476540565490724,-0.0,-7.085889563995806e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,9.567726374370976e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.05270649632439e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,7.441586058121175e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0001007529062917,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,0.0004779266018886,285.2578125,294.1499938964844,293.1612243652344,292.0077819824219,294.37066650390625,293.2003479003906,286.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194536298513,8.138822948922098e-09,0.0010194454807788,-0.0203734915703535,0.0,0.0,0.0,-0.0088475802913308,60.0,10.476540565490724,-0.0,-7.085889563995806e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,9.56304866122082e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,7.049258420011029e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,7.437947351718321e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.0001007036553346,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.0004776929563377,285.2632141113281,294.1499938964844,293.1499938964844,292.0138854980469,294.3488464355469,293.18756103515625,286.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189550230279,8.080509594776686e-09,0.0010189468739554,-0.0202207788825035,0.0,0.0,0.0,-0.0088186720386147,60.0,10.472262382507324,-0.0,-7.078958930151202e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,9.56304866122082e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,7.049258420011029e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,7.437947351718321e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.0001007036553346,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.0004776929563377,285.2632141113281,294.1499938964844,293.1499938964844,292.0138854980469,294.3488464355469,293.18756103515625,286.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189550230279,8.080509594776686e-09,0.0010189468739554,-0.0202207788825035,0.0,0.0,0.0,-0.0088186720386147,60.0,10.472262382507324,-0.0,-7.078958930151202e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.55895593506284e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,7.046241807984188e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,7.434764120262116e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0001006605525617,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0004774885601364,285.2686462402344,294.1499938964844,293.1401672363281,292.01910400390625,294.3272705078125,293.17559814453125,286.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185185819864,8.029482856386494e-09,0.0010185105493292,-0.020087145268917,0.0,0.0,0.0,-0.0087933763861656,60.0,10.466787338256836,-0.0,-7.072897290072433e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.55895593506284e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,7.046241807984188e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,7.434764120262116e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0001006605525617,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0004774885601364,285.2686462402344,294.1499938964844,293.1401672363281,292.01910400390625,294.3272705078125,293.17559814453125,286.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185185819864,8.029482856386494e-09,0.0010185105493292,-0.020087145268917,0.0,0.0,0.0,-0.0087933763861656,60.0,10.466787338256836,-0.0,-7.072897290072433e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,9.55590367084369e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,7.043992081889883e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,7.432389975292608e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.000100628407381,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0004773361142724,285.27410888671875,294.1499938964844,293.1323547363281,292.0234680175781,294.3059387207031,293.1647644042969,286.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181930847465,7.991422634745504e-09,0.0010181851685047,-0.0199874676764011,0.0,0.0,0.0,-0.0087745077908039,60.0,10.460577964782717,-0.0,-7.068376817187527e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,9.55590367084369e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,7.043992081889883e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,7.432389975292608e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.000100628407381,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0004773361142724,285.27410888671875,294.1499938964844,293.1323547363281,292.0234680175781,294.3059387207031,293.1647644042969,286.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181930847465,7.991422634745504e-09,0.0010181851685047,-0.0199874676764011,0.0,0.0,0.0,-0.0087745077908039,60.0,10.460577964782717,-0.0,-7.068376817187527e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,9.554885764373466e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,7.043241203064099e-05,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,7.431597623508424e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0001006176898954,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0004772852407768,285.2768859863281,294.1499938964844,293.1291809082031,292.0253601074219,294.29541015625,293.1600036621094,286.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180847020819,7.978719018808533e-09,0.00101807678584,-0.0199541971087455,0.0,0.0,0.0,-0.0087682111188769,60.0,10.45720100402832,-0.0,-7.066869045502244e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,9.554022835800424e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,7.04260528436862e-05,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,7.430926780216396e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0001006086022243,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0004772421671077,285.2796325683594,294.1499938964844,293.1264343261719,292.0270690917969,294.28497314453125,293.1554870605469,286.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017993199639,7.967954296361768e-09,0.0010179852833971,-0.0199260059744119,0.0,0.0,0.0,-0.0087628774344921,60.0,10.453743934631348,-0.0,-7.065590779120613e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.552740084473044e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,7.041659409878775e-05,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,7.42992851883173e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,0.000100595090771,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0004771781095769,285.2851867675781,294.1499938964844,293.12225341796875,292.0299072265625,294.2641906738281,293.14715576171875,286.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178554803133,7.951938663097735e-09,0.001017847447656,-0.0198840629309415,0.0,0.0,0.0,-0.0087549341842532,60.0,10.44662857055664,-0.0,-7.063690077302456e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.552740084473044e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,7.041659409878775e-05,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,7.42992851883173e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,0.000100595090771,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0004771781095769,285.2851867675781,294.1499938964844,293.12225341796875,292.0299072265625,294.2641906738281,293.14715576171875,286.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178554803133,7.951938663097735e-09,0.001017847447656,-0.0198840629309415,0.0,0.0,0.0,-0.0087549341842532,60.0,10.44662857055664,-0.0,-7.063690077302456e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.552513802191244e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.041492062853649e-05,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,7.429752440657467e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0001005927042569,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0004771667881868,285.290771484375,294.1499938964844,293.11968994140625,292.0321044921875,294.2438049316406,293.1404113769531,286.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178309166803,7.94908050494314e-09,0.0010178230004385,-0.0198765769600868,0.0,0.0,0.0,-0.0087535167112946,60.0,10.438987731933594,-0.0,-7.06335043787476e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
