time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.552513802191244e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.041492062853649e-05,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,7.429752440657467e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0001005927042569,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0004771667881868,285.290771484375,294.1499938964844,293.11968994140625,292.0321044921875,294.2438049316406,293.1404113769531,286.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178309166803,7.94908050494314e-09,0.0010178230004385,-0.0198765769600868,0.0,0.0,0.0,-0.0087535167112946,60.0,10.438987731933594,-0.0,-7.06335043787476e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,9.553003474138676e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,7.041852950351313e-05,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,7.430132973240688e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0001005978556349,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,0.0004771912645082,285.2964172363281,294.1499938964844,293.1185913085937,292.0336608886719,294.2237243652344,293.13507080078125,286.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178828379139,7.95515031626337e-09,0.001017874921672,-0.0198924727737903,0.0,0.0,0.0,-0.0087565258145332,60.0,10.4309663772583,-0.0,-7.064070928208821e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,9.553003474138676e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,7.041852950351313e-05,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,7.430132973240688e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0001005978556349,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,0.0004771912645082,285.2964172363281,294.1499938964844,293.1185913085937,292.0336608886719,294.2237243652344,293.13507080078125,286.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178828379139,7.95515031626337e-09,0.001017874921672,-0.0198924727737903,0.0,0.0,0.0,-0.0087565258145332,60.0,10.4309663772583,-0.0,-7.064070928208821e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.554157441016288e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,7.042703509796411e-05,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,7.431030098814517e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.0001006100064842,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0004772489191964,285.3020935058594,294.1499938964844,293.1187744140625,292.03466796875,294.2040405273437,293.1311340332031,286.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180055396631,7.969496174098367e-09,0.0010179975070059,-0.0199300441890954,0.0,0.0,0.0,-0.0087636373937129,60.0,10.422554969787598,-0.0,-7.065774099146438e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.554157441016288e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,7.042703509796411e-05,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,7.431030098814517e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.0001006100064842,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0004772489191964,285.3020935058594,294.1499938964844,293.1187744140625,292.03466796875,294.2040405273437,293.1311340332031,286.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180055396631,7.969496174098367e-09,0.0010179975070059,-0.0199300441890954,0.0,0.0,0.0,-0.0087636373937129,60.0,10.422554969787598,-0.0,-7.065774099146438e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.555019641993567e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,7.04333942849189e-05,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,7.431700942106545e-05,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,0.0001006190941552,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0004772920219693,285.304931640625,294.1499938964844,293.11932373046875,292.03497314453125,294.19439697265625,293.1298217773437,286.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180975077673,7.980229810300443e-09,0.0010180894751101,-0.0199581533670425,0.0,0.0,0.0,-0.0087689589709043,60.0,10.418155670166016,-0.0,-7.067048102271657e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,9.555974247632548e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,7.044043013593182e-05,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,7.432443089783192e-05,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,0.0001006291422527,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0004773396940436,285.30780029296875,294.1499938964844,293.1201477050781,292.0351257324219,294.184814453125,293.1287841796875,286.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181993711739,7.992104755771834e-09,0.0010181913385167,-0.0199892558157444,0.0,0.0,0.0,-0.0087748477235436,60.0,10.413684844970703,-0.0,-7.068457819059405e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,9.558111196383834e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,7.045618258416653e-05,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,7.434104918502271e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0001006516467896,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0004774464759975,285.31353759765625,294.1499938964844,293.1224975585937,292.0351257324219,294.1658630371094,293.1273193359375,286.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184263810515,8.018701258549754e-09,0.0010184183483943,-0.0200589094310998,0.0,0.0,0.0,-0.0087880305945873,60.0,10.404570579528809,-0.0,-7.071616181519857e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,9.558111196383834e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,7.045618258416653e-05,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,7.434104918502271e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0001006516467896,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0004774464759975,285.31353759765625,294.1499938964844,293.1224975585937,292.0351257324219,294.1658630371094,293.1273193359375,286.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184263810515,8.018701258549754e-09,0.0010184183483943,-0.0200589094310998,0.0,0.0,0.0,-0.0087880305945873,60.0,10.404570579528809,-0.0,-7.071616181519857e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,9.560743637848644e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,7.047558028716594e-05,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,7.436152372974902e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0001006793609121,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0004775779671035,285.3193359375,294.1499938964844,293.1257629394531,292.0346984863281,294.1473388671875,293.1270751953125,286.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187064763158,8.051466160452492e-09,0.0010186984436586,-0.0201447159051895,0.0,0.0,0.0,-0.0088042728602886,60.0,10.394993782043455,-0.0,-7.075508534626351e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,9.560743637848644e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,7.047558028716594e-05,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,7.436152372974902e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0001006793609121,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0004775779671035,285.3193359375,294.1499938964844,293.1257629394531,292.0346984863281,294.1473388671875,293.1270751953125,286.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187064763158,8.051466160452492e-09,0.0010186984436586,-0.0201447159051895,0.0,0.0,0.0,-0.0088042728602886,60.0,10.394993782043455,-0.0,-7.075508534626351e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,9.563694038661195e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,7.049732812447473e-05,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.438447210006416e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0001007104292511,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.000477725348901,285.3251342773437,294.1499938964844,293.1297302246094,292.0339050292969,294.12921142578125,293.1278991699219,286.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190205648541,8.08819677899919e-09,0.0010190124157816,-0.0202409103512763,0.0,0.0,0.0,-0.0088224820792675,60.0,10.38503646850586,-0.0,-7.07987268810939e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,9.563694038661195e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,7.049732812447473e-05,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.438447210006416e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0001007104292511,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.000477725348901,285.3251342773437,294.1499938964844,293.1297302246094,292.0339050292969,294.12921142578125,293.1278991699219,286.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190205648541,8.08819677899919e-09,0.0010190124157816,-0.0202409103512763,0.0,0.0,0.0,-0.0088224820792675,60.0,10.38503646850586,-0.0,-7.07987268810939e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,9.5653478638269e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,7.05095226294361e-05,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,7.439732871716842e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,0.0001007278478937,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.0004778079746756,285.32818603515625,294.1499938964844,293.1320495605469,292.0333557128906,294.1199645996094,293.1288452148437,286.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019196701236,8.108788307481518e-09,0.0010191886685788,-0.0202948376536369,0.0,0.0,0.0,-0.0088326903060078,60.0,10.37965965270996,-0.0,-7.082319797291349e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.566877997713163e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,7.052079308778048e-05,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,7.440923218382522e-05,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0001007439568638,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0004778844013344,285.3309936523437,294.1499938964844,293.13427734375,292.03277587890625,294.1114501953125,293.12969970703125,286.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193595662713,8.127836181870407e-09,0.0010193514171987,-0.0203447211533784,0.0,0.0,0.0,-0.0088421329855918,60.0,10.374695777893066,-0.0,-7.084583586447479e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,9.568542009219529e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,7.053306035231799e-05,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,7.442216883646324e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,0.0001007614773698,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,0.000477967550978,285.3339538574219,294.1499938964844,293.1367492675781,292.0321044921875,294.1028137207031,293.1309814453125,286.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195367503911,8.148553831688332e-09,0.0010195286013185,-0.0203989762812852,0.0,0.0,0.0,-0.0088524036109447,60.0,10.369333267211914,-0.0,-7.087046327569625e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,9.57022057264112e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,7.054543675621971e-05,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,7.44352291803807e-05,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001007791579468,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0004780513991136,285.3369140625,294.1499938964844,293.1392822265625,292.0313720703125,294.09423828125,293.1324462890625,286.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197155643254,8.169453558082296e-09,0.0010197074152529,-0.0204537119716405,0.0,0.0,0.0,-0.0088627645745873,60.0,10.363897323608398,-0.0,-7.089531806059314e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.573599527357146e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,7.057033508317545e-05,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,7.446150266332552e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,0.0001008147301035,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0004782201722264,285.34283447265625,294.1499938964844,293.1445617675781,292.0297546386719,294.0773010253906,293.1356811523437,286.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200751712545,8.211517688039294e-09,0.0010200669057667,-0.0205638688057661,0.0,0.0,0.0,-0.0088836168870329,60.0,10.352852821350098,-0.0,-7.0945347374618e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.573599527357146e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,7.057033508317545e-05,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,7.446150266332552e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,0.0001008147301035,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0004782201722264,285.34283447265625,294.1499938964844,293.1445617675781,292.0297546386719,294.0773010253906,293.1356811523437,286.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200751712545,8.211517688039294e-09,0.0010200669057667,-0.0205638688057661,0.0,0.0,0.0,-0.0088836168870329,60.0,10.352852821350098,-0.0,-7.0945347374618e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,9.57696174737066e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,7.059511699480936e-05,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,7.44876524549909e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,0.0001008501349133,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,0.0004783881304319,285.3487854003906,294.1499938964844,293.1499938964844,292.0279541015625,294.0605773925781,293.1392822265625,286.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204331483691,8.253380201495021e-09,0.0010204248828813,-0.0206735003739595,0.0,0.0,0.0,-0.0089043704792857,60.0,10.341413497924805,-0.0,-7.099514931496742e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,9.57696174737066e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,7.059511699480936e-05,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,7.44876524549909e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,0.0001008501349133,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,0.0004783881304319,285.3487854003906,294.1499938964844,293.1499938964844,292.0279541015625,294.0605773925781,293.1392822265625,286.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204331483691,8.253380201495021e-09,0.0010204248828813,-0.0206735003739595,0.0,0.0,0.0,-0.0089043704792857,60.0,10.341413497924805,-0.0,-7.099514931496742e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,9.580209734849632e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,7.061906217131764e-05,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,7.451291457982734e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.00010088433919,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.0004785504133906,285.3547668457031,294.1499938964844,293.1554260253906,292.0260009765625,294.04425048828125,293.1434020996094,286.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207790182903,8.293822517657645e-09,0.0010207707528024,-0.0207794122397899,0.0,0.0,0.0,-0.0089244190603494,60.0,10.32952880859375,-0.0,-7.104328858531518e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,9.580209734849632e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,7.061906217131764e-05,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,7.451291457982734e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.00010088433919,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.0004785504133906,285.3547668457031,294.1499938964844,293.1554260253906,292.0260009765625,294.04425048828125,293.1434020996094,286.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207790182903,8.293822517657645e-09,0.0010207707528024,-0.0207794122397899,0.0,0.0,0.0,-0.0089244190603494,60.0,10.32952880859375,-0.0,-7.104328858531518e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,9.5832503575366e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,7.064147212076932e-05,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,7.453655416611582e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.0001009163534035,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,0.0004787022771779,285.3607788085937,294.1499938964844,293.16070556640625,292.02398681640625,294.0283508300781,293.1478881835937,286.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021102652885,8.331673129191586e-09,0.0010210943873971,-0.0208785347640514,0.0,0.0,0.0,-0.0089431833475828,60.0,10.317304611206056,-0.0,-7.108835120561707e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,9.5832503575366e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,7.064147212076932e-05,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,7.453655416611582e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.0001009163534035,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,0.0004787022771779,285.3607788085937,294.1499938964844,293.16070556640625,292.02398681640625,294.0283508300781,293.1478881835937,286.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021102652885,8.331673129191586e-09,0.0010210943873971,-0.0208785347640514,0.0,0.0,0.0,-0.0089431833475828,60.0,10.317304611206056,-0.0,-7.108835120561707e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,9.584661165717988e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,7.065186946419999e-05,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,7.454752631019801e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.000100931210909,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0004787727666553,285.3638000488281,294.1499938964844,293.16326904296875,292.02294921875,294.02056884765625,293.15020751953125,286.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212528286501,8.349237745619575e-09,0.0010212445631623,-0.0209245327860116,0.0,0.0,0.0,-0.0089518912136554,60.0,10.311039924621582,-0.0,-7.110926958375785e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,9.585981752024963e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,7.066160469548777e-05,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,7.455779996234924e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.000100945115264,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,0.0004788387450389,285.3668212890625,294.1499938964844,293.16571044921875,292.0219421386719,294.01287841796875,293.1525573730469,286.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213934583589,8.365677928168225e-09,0.0010213850764557,-0.0209675841033458,0.0,0.0,0.0,-0.0089600402861833,60.0,10.304683685302734,-0.0,-7.112884503612804e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,9.588352259015664e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,7.067908154567704e-05,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,7.457623723894358e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,0.0001009700790746,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.000478957168525,285.3728942871094,294.1499938964844,293.1702575683594,292.0199279785156,293.99774169921875,293.1572265625,286.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216458467766,8.395185879805922e-09,0.0010216374648734,-0.0210448578000068,0.0,0.0,0.0,-0.0089746695011854,60.0,10.29173183441162,-0.0,-7.116399558526609e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,9.588352259015664e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,7.067908154567704e-05,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,7.457623723894358e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,0.0001009700790746,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.000478957168525,285.3728942871094,294.1499938964844,293.1702575683594,292.0199279785156,293.99774169921875,293.1572265625,286.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216458467766,8.395185879805922e-09,0.0010216374648734,-0.0210448578000068,0.0,0.0,0.0,-0.0089746695011854,60.0,10.29173183441162,-0.0,-7.116399558526609e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,9.590249101165682e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,7.069305866025388e-05,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,7.459098560502753e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,0.0001009900515782,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.000479051930597,285.3790283203125,294.1499938964844,293.1742553710937,292.0179748535156,293.98297119140625,293.1617126464844,286.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102184782736,8.41879543855839e-09,0.0010218393290415,-0.0211066845804452,0.0,0.0,0.0,-0.0089863734319806,60.0,10.27840518951416,-0.0,-7.119212597217486e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,9.590249101165682e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,7.069305866025388e-05,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,7.459098560502753e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,0.0001009900515782,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.000479051930597,285.3790283203125,294.1499938964844,293.1742553710937,292.0179748535156,293.98297119140625,293.1617126464844,286.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102184782736,8.41879543855839e-09,0.0010218393290415,-0.0211066845804452,0.0,0.0,0.0,-0.0089863734319806,60.0,10.27840518951416,-0.0,-7.119212597217486e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,9.591542038833722e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,7.070259016472846e-05,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,7.460104097845033e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.0001010036648949,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,0.0004791165411006,285.3851623535156,294.1499938964844,293.177490234375,292.0161437988281,293.9685363769531,293.1658630371094,286.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219853138551,8.434877685203901e-09,0.0010219769319519,-0.0211488008499145,0.0,0.0,0.0,-0.0089943464845418,60.0,10.264703750610352,-0.0,-7.121129641518564e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,9.591542038833722e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,7.070259016472846e-05,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,7.460104097845033e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.0001010036648949,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,0.0004791165411006,285.3851623535156,294.1499938964844,293.177490234375,292.0161437988281,293.9685363769531,293.1658630371094,286.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219853138551,8.434877685203901e-09,0.0010219769319519,-0.0211488008499145,0.0,0.0,0.0,-0.0089943464845418,60.0,10.264703750610352,-0.0,-7.121129641518564e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,9.591910929884762e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,7.070531137287617e-05,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,7.460391498170793e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0001010075502563,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,0.0004791349638253,285.3888854980469,294.1499938964844,293.17901611328125,292.01513671875,293.9600830078125,293.16802978515625,286.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220244294032,8.439458909492714e-09,0.0010220159310847,-0.0211607981473207,0.0,0.0,0.0,-0.0089966170489788,60.0,10.256271362304688,-0.0,-7.121675338339628e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,9.592154674464835e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,7.070710125844926e-05,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,7.460580673068762e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,0.0001010101113934,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0004791471292264,285.391357421875,294.1499938964844,293.17987060546875,292.0144958496094,293.9544372558594,293.16949462890625,286.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220502736046,8.442479604298114e-09,0.0010220418917015,-0.0211687088012695,0.0,0.0,0.0,-0.0089981146156787,60.0,10.250650405883787,-0.0,-7.122035583506658e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,9.592091373633592e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,7.070664287311956e-05,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,7.460531196556985e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.0,0.0,0.0001010094492812,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0004791439860127,285.3944702148437,294.1499938964844,293.1806945800781,292.0137634277344,293.9475402832031,293.1709899902344,286.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102204317227,8.441683796434063e-09,0.0010220347903668,-0.0211666245013475,0.0,0.0,0.0,-0.0089977188035845,60.0,10.243457794189451,-0.0,-7.121940370780069e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.59189928835258e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,7.07052240613848e-05,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,7.460382039425895e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.000101007426565,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0004791344108525,285.3975830078125,294.1499938964844,293.18121337890625,292.0130920410156,293.940673828125,293.1723327636719,286.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220219846814,8.439273280202997e-09,0.0010220136027783,-0.0211603119969367,0.0,0.0,0.0,-0.0089965211227536,60.0,10.236213684082031,-0.0,-7.12165331151482e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,9.591107664164156e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,7.069938146742061e-05,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,7.459765765815973e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0001009990883176,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,0.0004790948587469,285.40380859375,294.1499938964844,293.1814270019531,292.011962890625,293.9270935058594,293.1746520996094,286.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219381656497,8.429381637142797e-09,0.0010219297837466,-0.0211344081908464,0.0,0.0,0.0,-0.0089916214346885,60.0,10.221580505371094,-0.0,-7.120474521116196e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,9.591107664164156e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,7.069938146742061e-05,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,7.459765765815973e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0001009990883176,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,0.0004790948587469,285.40380859375,294.1499938964844,293.1814270019531,292.011962890625,293.9270935058594,293.1746520996094,286.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219381656497,8.429381637142797e-09,0.0010219297837466,-0.0211344081908464,0.0,0.0,0.0,-0.0089916214346885,60.0,10.221580505371094,-0.0,-7.120474521116196e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
