time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,9.589154797140508e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,7.068498962325975e-05,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,7.458246545866132e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0001009785191854,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0004789973318111,285.4100646972656,294.1499938964844,293.1802978515625,292.0111694335937,293.91375732421875,293.1758728027344,286.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217300150543,8.405026008517781e-09,0.0010217216331511,-0.0210706274956464,0.0,0.0,0.0,-0.0089795477688312,60.0,10.206538200378418,-0.0,-7.117571954040613e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,9.589154797140508e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,7.068498962325975e-05,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,7.458246545866132e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0001009785191854,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0004789973318111,285.4100646972656,294.1499938964844,293.1802978515625,292.0111694335937,293.91375732421875,293.1758728027344,286.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217300150543,8.405026008517781e-09,0.0010217216331511,-0.0210706274956464,0.0,0.0,0.0,-0.0089795477688312,60.0,10.206538200378418,-0.0,-7.117571954040613e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,9.586408850736916e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,7.06647479091771e-05,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,7.456111052306369e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,0.0001009496118058,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,0.000478860194562,285.41632080078125,294.1499938964844,293.177734375,292.0107421875,293.9005126953125,293.1766052246094,286.2667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214374633505,8.370793835865697e-09,0.0010214290814474,-0.0209809802472591,0.0,0.0,0.0,-0.0089625781401991,60.0,10.191238403320312,-0.0,-7.113494149280086e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,9.586408850736916e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,7.06647479091771e-05,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,7.456111052306369e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,0.0001009496118058,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,0.000478860194562,285.41632080078125,294.1499938964844,293.177734375,292.0107421875,293.9005126953125,293.1766052246094,286.2667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214374633505,8.370793835865697e-09,0.0010214290814474,-0.0209809802472591,0.0,0.0,0.0,-0.0089625781401991,60.0,10.191238403320312,-0.0,-7.113494149280086e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,9.582415077602492e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,7.06353021087125e-05,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,7.453004218405113e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,0.0001009075422189,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.0004786606878042,285.4226379394531,294.1499938964844,293.1735534667969,292.0107727050781,293.887451171875,293.17608642578125,286.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210117325186,8.321003441835728e-09,0.0010210033506155,-0.0208505913615226,0.0,0.0,0.0,-0.0089378952980041,60.0,10.175602912902832,-0.0,-7.107564670150168e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,9.582415077602492e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,7.06353021087125e-05,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,7.453004218405113e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,0.0001009075422189,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.0004786606878042,285.4226379394531,294.1499938964844,293.1735534667969,292.0107727050781,293.887451171875,293.17608642578125,286.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210117325186,8.321003441835728e-09,0.0010210033506155,-0.0208505913615226,0.0,0.0,0.0,-0.0089378952980041,60.0,10.175602912902832,-0.0,-7.107564670150168e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,9.580016194377096e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,7.061762153171003e-05,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,7.451137935277075e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,0.000100882280094,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,0.0004785408382304,285.42578125,294.1499938964844,293.1708374023437,292.0109558105469,293.8809509277344,293.17529296875,286.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207559680566,8.291102027158104e-09,0.0010207477025687,-0.0207722876220941,0.0,0.0,0.0,-0.0089230714365839,60.0,10.16769790649414,-0.0,-7.10400485104401e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,9.577268065186216e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,7.059736526571214e-05,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3574523925781,0.0,0.0,7.449000986525789e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,0.0001008533436106,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,0.0004784035845659,285.428955078125,294.1499938964844,293.16766357421875,292.0112609863281,293.87451171875,293.1741027832031,286.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204630671069,8.256851202759208e-09,0.001020454801619,-0.0206825900822877,0.0,0.0,0.0,-0.0089060924947261,60.0,10.159714698791504,-0.0,-7.099928467368954e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,9.570870315656066e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,7.0550202508457e-05,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,7.444024231517687e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,0.0001007859682431,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0004780839954037,285.435302734375,294.1499938964844,293.15985107421875,292.0122985839844,293.8616943359375,293.1708068847656,286.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197812225669,8.177114096952211e-09,0.0010197730734944,-0.0204737726598978,0.0,0.0,0.0,-0.0088665634393692,60.0,10.143553733825684,-0.0,-7.090442721846557e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,9.570870315656066e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,7.0550202508457e-05,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,7.444024231517687e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,0.0001007859682431,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0004780839954037,285.435302734375,294.1499938964844,293.15985107421875,292.0122985839844,293.8616943359375,293.1708068847656,286.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197812225669,8.177114096952211e-09,0.0010197730734944,-0.0204737726598978,0.0,0.0,0.0,-0.0088665634393692,60.0,10.143553733825684,-0.0,-7.090442721846557e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,9.56311050686054e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,7.049300620565191e-05,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,7.437989552272484e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,0.0001007042592391,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,0.0004776964196935,285.441650390625,294.1499938964844,293.1499938964844,292.0138854980469,293.84893798828125,293.1658935546875,286.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018954324536,8.080416336042617e-09,0.0010189462918788,-0.0202205330133438,0.0,0.0,0.0,-0.0088186264038085,60.0,10.12716007232666,-0.0,-7.07894756146743e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,9.56311050686054e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,7.049300620565191e-05,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,7.437989552272484e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,0.0001007042592391,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,0.0004776964196935,285.441650390625,294.1499938964844,293.1499938964844,292.0138854980469,293.84893798828125,293.1658935546875,286.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018954324536,8.080416336042617e-09,0.0010189462918788,-0.0202205330133438,0.0,0.0,0.0,-0.0088186264038085,60.0,10.12716007232666,-0.0,-7.07894756146743e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,9.554295684210956e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,7.042802462819964e-05,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,7.431132689816877e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,0.0001006114325718,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.0004772561078425,285.4480285644531,294.1499938964844,293.1386413574219,292.01715087890625,293.83624267578125,293.1593017578125,286.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180148528888,7.970562876380427e-09,0.0010180069366469,-0.0199328381568193,0.0,0.0,0.0,-0.0087641673162579,60.0,10.111590385437012,-0.0,-7.065900575753403e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,9.554295684210956e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,7.042802462819964e-05,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,7.431132689816877e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,0.0001006114325718,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.0004772561078425,285.4480285644531,294.1499938964844,293.1386413574219,292.01715087890625,293.83624267578125,293.1593017578125,286.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180148528888,7.970562876380427e-09,0.0010180069366469,-0.0199328381568193,0.0,0.0,0.0,-0.0087641673162579,60.0,10.111590385437012,-0.0,-7.065900575753403e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766174316406,0.0,0.0,9.547892113914712e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,7.038081821519881e-05,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,7.426152296829969e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,0.0001005439917207,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,0.0004769362276419,285.4523620605469,294.1499938964844,293.1304016113281,292.0208740234375,293.82763671875,293.15399169921875,286.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173324262723,7.890759157191951e-09,0.0010173245100304,-0.0197238363325595,0.0,0.0,0.0,-0.0087246056646108,60.0,10.102453231811523,-0.0,-7.056429751628458e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783569335937,0.0,0.0,9.544752538204192e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,7.035768066998571e-05,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,7.423710485454649e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.0001005109370453,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.0004767794162034,285.45440673828125,294.1499938964844,293.1263732910156,292.0230407714844,293.8235778808594,293.1513061523437,286.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169979650527,7.851642003231518e-09,0.0010169900488108,-0.0196213889867067,0.0,0.0,0.0,-0.0087052136659622,60.0,10.098660469055176,-0.0,-7.051789907563943e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,9.539737948216498e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,7.032071152934805e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,7.419809844577685e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,0.0001004581281449,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,0.0004765289195347,285.4576110839844,294.1499938964844,293.11993408203125,292.02685546875,293.8172302246094,293.1468811035156,286.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164635023102,7.789145328729319e-09,0.0010164557024836,-0.0194577127695083,0.0,0.0,0.0,-0.0086742313578724,60.0,10.093273162841797,-0.0,-7.044379657372701e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,9.534545097267257e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,7.028243271633983e-05,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,7.415770960506052e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,0.0001004034420475,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.0004762695170938,285.4608154296875,294.1499938964844,293.1132507324219,292.0312194824219,293.8109130859375,293.1421813964844,286.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159100638702,7.724435313605227e-09,0.001015902380459,-0.0192882362753152,0.0,0.0,0.0,-0.0086421519517898,60.0,10.088735580444336,-0.0,-7.036711480168378e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,9.523679182166234e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,7.020233169896528e-05,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,7.407319208141416e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,0.000100289020338,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0004757267888635,285.4672546386719,294.1499938964844,293.0993347167969,292.0414733886719,293.7982177734375,293.1319885253906,286.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147521970793,7.589037842592461e-09,0.0010147446300834,-0.0189336221665143,0.0,0.0,0.0,-0.0085750296711921,60.0,10.082046508789062,-0.0,-7.020680214964159e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,9.523679182166234e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,7.020233169896528e-05,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,7.407319208141416e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,0.000100289020338,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0004757267888635,285.4672546386719,294.1499938964844,293.0993347167969,292.0414733886719,293.7982177734375,293.1319885253906,286.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147521970793,7.589037842592461e-09,0.0010147446300834,-0.0189336221665143,0.0,0.0,0.0,-0.0085750296711921,60.0,10.082046508789062,-0.0,-7.020680214964159e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,9.512236283626407e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,7.011798152234405e-05,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,7.398419256787747e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,0.000100168515928,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.0004751551605295,285.47369384765625,294.1499938964844,293.0845947265625,292.05352783203125,293.7855224609375,293.1208190917969,286.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135327465832,7.446441685488025e-09,0.0010135252960026,-0.0185601487755775,0.0,0.0,0.0,-0.0085043385624885,60.0,10.078302383422852,-0.0,-7.00381619367363e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,9.512236283626407e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,7.011798152234405e-05,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,7.398419256787747e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,0.000100168515928,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.0004751551605295,285.47369384765625,294.1499938964844,293.0845947265625,292.05352783203125,293.7855224609375,293.1208190917969,286.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135327465832,7.446441685488025e-09,0.0010135252960026,-0.0185601487755775,0.0,0.0,0.0,-0.0085043385624885,60.0,10.078302383422852,-0.0,-7.00381619367363e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,9.500252781435849e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,7.002965139690787e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,7.389098755083978e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,0.0001000423289951,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,0.0004745566111523,285.4801330566406,294.1499938964844,293.069091796875,292.0671691894531,293.7727966308594,293.1087646484375,286.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122557869181,7.2971206854788315e-09,0.0010122484527528,-0.0181690528988838,0.0,0.0,0.0,-0.0084303142502903,60.0,10.07707691192627,-0.0,-6.986178391343857e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,9.500252781435849e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,7.002965139690787e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,7.389098755083978e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,0.0001000423289951,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,0.0004745566111523,285.4801330566406,294.1499938964844,293.069091796875,292.0671691894531,293.7727966308594,293.1087646484375,286.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122557869181,7.2971206854788315e-09,0.0010122484527528,-0.0181690528988838,0.0,0.0,0.0,-0.0084303142502903,60.0,10.07707691192627,-0.0,-6.986178391343857e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,9.487770876148716e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,6.99376396369189e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,7.379390444839373e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,9.99108888208866e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0004739331197924,285.4866027832031,294.1499938964844,293.0528564453125,292.0820617675781,293.7600402832031,293.0959167480469,286.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109256254509,7.141588209691463e-09,0.0010109185241162,-0.0177616793662309,0.0,0.0,0.0,-0.0083532100543379,60.0,10.077980041503906,-0.0,-6.967830756821058e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,9.487770876148716e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,6.99376396369189e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,7.379390444839373e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,9.99108888208866e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0004739331197924,285.4866027832031,294.1499938964844,293.0528564453125,292.0820617675781,293.7600402832031,293.0959167480469,286.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109256254509,7.141588209691463e-09,0.0010109185241162,-0.0177616793662309,0.0,0.0,0.0,-0.0083532100543379,60.0,10.077980041503906,-0.0,-6.967830756821058e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,9.48131928453222e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,6.989007670199499e-05,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,7.374372216872871e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,9.984294592868535e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,0.000473610823974,285.4898376464844,294.1499938964844,293.0444641113281,292.0899353027344,293.7536315917969,293.0891418457031,286.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102379601448,7.061188078694158e-09,0.0010102309752255,-0.017551090568304,0.0,0.0,0.0,-0.0083133513107895,60.0,10.07930850982666,-0.0,-6.9583556694397e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,9.474776743445544e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,6.984185165492818e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,7.369283412117511e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,9.977404988603666e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,0.0004732840170618,285.4930725097656,294.1499938964844,293.0359191894531,292.0980224609375,293.7471923828125,293.08221435546875,286.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095406323671,6.979666622441982e-09,0.0010095336474478,-0.0173375625163316,0.0,0.0,0.0,-0.0082729365676641,60.0,10.080992698669434,-0.0,-6.948754815994107e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,9.461493755225092e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,6.974393909331411e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,7.358952279901132e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,9.9634169600904e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0004726205370388,285.49957275390625,294.1499938964844,293.018310546875,292.1147766113281,293.7342834472656,293.0679931640625,286.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081253712996,6.814153241663233e-09,0.0010081185027956,-0.0169040281325578,0.0,0.0,0.0,-0.0081908851861953,60.0,10.084978103637695,-0.0,-6.929283102863337e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,9.461493755225092e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,6.974393909331411e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,7.358952279901132e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,9.9634169600904e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0004726205370388,285.49957275390625,294.1499938964844,293.018310546875,292.1147766113281,293.7342834472656,293.0679931640625,286.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081253712996,6.814153241663233e-09,0.0010081185027956,-0.0169040281325578,0.0,0.0,0.0,-0.0081908851861953,60.0,10.084978103637695,-0.0,-6.929283102863337e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,9.44777493714355e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,6.964281055843458e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,7.34828136046417e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,9.948970546247438e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0004719352582469,285.5060729980469,294.1499938964844,293.00006103515625,292.1320495605469,293.72125244140625,293.0531311035156,286.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066634276881,6.643208205758809e-09,0.0010066567920148,-0.0164562556892633,0.0,0.0,0.0,-0.0081061404198408,60.0,10.090022087097168,-0.0,-6.909200322979815e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,9.44777493714355e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,6.964281055843458e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,7.34828136046417e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,9.948970546247438e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0004719352582469,285.5060729980469,294.1499938964844,293.00006103515625,292.1320495605469,293.72125244140625,293.0531311035156,286.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066634276881,6.643208205758809e-09,0.0010066567920148,-0.0164562556892633,0.0,0.0,0.0,-0.0081061404198408,60.0,10.090022087097168,-0.0,-6.909200322979815e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,9.433750528842212e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,6.953943375265226e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,7.337373972404748e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,9.934201807482168e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.000471234699944,285.5125732421875,294.1499938964844,292.9812316894531,292.1496276855469,293.7081604003906,293.0376892089844,286.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051688877865,6.468456881236761e-09,0.0010051623685285,-0.0159985050559043,0.0,0.0,0.0,-0.00801950879395,60.0,10.09560489654541,-0.0,-6.888701165053136e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,9.433750528842212e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,6.953943375265226e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,7.337373972404748e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,9.934201807482168e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.000471234699944,285.5125732421875,294.1499938964844,292.9812316894531,292.1496276855469,293.7081604003906,293.0376892089844,286.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051688877865,6.468456881236761e-09,0.0010051623685285,-0.0159985050559043,0.0,0.0,0.0,-0.00801950879395,60.0,10.09560489654541,-0.0,-6.888701165053136e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,9.422804578207432e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,6.945874338271096e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,7.328860374400392e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,9.92267523542978e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,0.000470687955385,285.5175170898437,294.1499938964844,292.96649169921875,292.1630249023437,293.6981201171875,293.0254821777344,286.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040024062618,6.3320704235536596e-09,0.0010039961198344,-0.0156412422657012,0.0,0.0,0.0,-0.0079518957063555,60.0,10.099867820739746,-0.0,-6.8727231905541e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,9.419343405170366e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,6.943322659935802e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,7.326167542487383e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,9.919029980665071e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,0.0004705150495283,285.51910400390625,294.1499938964844,292.9617919921875,292.167236328125,293.6949462890625,293.0216369628906,286.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036337189376,6.2889373708685525e-09,0.0010036274325102,-0.0155282523483037,0.0,0.0,0.0,-0.0079305134713649,60.0,10.101213455200195,-0.0,-6.867674073873786e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,9.412080544279888e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,6.937969737919047e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,7.320519216591492e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,9.911382221616805e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,0.0004701522702816,285.5223388671875,294.1499938964844,292.9518737792969,292.17596435546875,293.68829345703125,293.0134582519531,286.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028590913861,6.198442203952936e-09,0.0010028528049588,-0.0152911972254514,0.0,0.0,0.0,-0.0078856470063328,60.0,10.103909492492676,-0.0,-6.857086987110962e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,9.404799493495376e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,6.932602263987064e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,7.314856338780373e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,9.903714817482978e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,0.0004697885888163,285.5256042480469,294.1499938964844,292.9418334960937,292.18463134765625,293.681640625,293.0052185058594,286.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020831832662,6.107719663361877e-09,0.0010020770132541,-0.0150535432621836,0.0,0.0,0.0,-0.0078406725078821,60.0,10.106542587280272,-0.0,-6.84648071569427e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,9.390146442456172e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,6.921801104908809e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,7.303459278773516e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,9.88828469417058e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0004690566274803,285.5321350097656,294.1499938964844,292.9213562011719,292.2015686035156,293.66827392578125,292.9885559082031,286.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000523683615,5.9251412665162215e-09,0.0010005177464336,-0.0145752560347318,0.0,0.0,0.0,-0.0077501698397099,60.0,10.111534118652344,-0.0,-6.825160880907788e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
