time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,9.390146442456172e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,6.921801104908809e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,7.303459278773516e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,9.88828469417058e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0004690566274803,285.5321350097656,294.1499938964844,292.9213562011719,292.2015686035156,293.66827392578125,292.9885559082031,286.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000523683615,5.9251412665162215e-09,0.0010005177464336,-0.0145752560347318,0.0,0.0,0.0,-0.0077501698397099,60.0,10.111534118652344,-0.0,-6.825160880907788e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,9.375414083478972e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,6.910941010573879e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,7.292000373126939e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,9.872770169749856e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.0004683207080233,285.5386657714844,294.1499938964844,292.900390625,292.2178039550781,293.65478515625,292.9715576171875,286.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989539394155,5.7415672216620806e-09,0.0009989481186494,-0.0140943517908453,0.0,0.0,0.0,-0.0076591651886701,60.0,10.115483283996582,-0.0,-6.803758623163958e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,9.375414083478972e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,6.910941010573879e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,7.292000373126939e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,9.872770169749856e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.0004683207080233,285.5386657714844,294.1499938964844,292.900390625,292.2178039550781,293.65478515625,292.9715576171875,286.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989539394155,5.7415672216620806e-09,0.0009989481186494,-0.0140943517908453,0.0,0.0,0.0,-0.0076591651886701,60.0,10.115483283996582,-0.0,-6.803758623163958e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,9.360600961372256e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,6.900021980982274e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,7.28047889424488e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,9.857171244220808e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,0.0004675808013416,285.54522705078125,294.1499938964844,292.8789978027344,292.2331237792969,293.6412048339844,292.9542541503906,286.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556996196531827e-09,0.0009973696433007,-0.0136108268052339,0.0,0.0,0.0,-0.007567664142698,60.0,10.118057250976562,-0.0,-6.78227394246278e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,9.360600961372256e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,6.900021980982274e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,7.28047889424488e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,9.857171244220808e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,0.0004675808013416,285.54522705078125,294.1499938964844,292.8789978027344,292.2331237792969,293.6412048339844,292.9542541503906,286.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556996196531827e-09,0.0009973696433007,-0.0136108268052339,0.0,0.0,0.0,-0.007567664142698,60.0,10.118057250976562,-0.0,-6.78227394246278e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,9.345770376967266e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,6.889089854666963e-05,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,7.268943591043353e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,9.841554128797723e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.0004668399924412,285.5517578125,294.1499938964844,292.857177734375,292.24725341796875,293.6274719238281,292.9366455078125,286.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957948932424,5.3722062354211175e-09,0.0009957895381376,-0.0131267197430133,0.0,0.0,0.0,-0.0074760555289685,60.0,10.118934631347656,-0.0,-6.760798498817169e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,9.345770376967266e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,6.889089854666963e-05,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,7.268943591043353e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,9.841554128797723e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.0004668399924412,285.5517578125,294.1499938964844,292.857177734375,292.24725341796875,293.6274719238281,292.9366455078125,286.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957948932424,5.3722062354211175e-09,0.0009957895381376,-0.0131267197430133,0.0,0.0,0.0,-0.0074760555289685,60.0,10.118934631347656,-0.0,-6.760798498817169e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,9.33838527998887e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,6.883645983180031e-05,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,7.263199950102717e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,9.833777585299686e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,0.0004664711013901,285.5550231933594,294.1499938964844,292.8460998535156,292.2538146972656,293.6205444335937,292.927734375,286.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950060630217,5.280186066158876e-09,0.0009950007079169,-0.012885645031929,0.0,0.0,0.0,-0.0074304277077317,60.0,10.118337631225586,-0.0,-6.750116909870485e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,9.331004548585042e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,6.878205022076145e-05,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,7.257459219545126e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,9.826005407376216e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,0.0004661024140659,285.5583190917969,294.1499938964844,292.8349609375,292.2599792480469,293.61358642578125,292.9187927246094,286.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942195611074,5.188223628493915e-09,0.0009942143224179,-0.0126447193324565,0.0,0.0,0.0,-0.0073848376050591,60.0,10.117205619812012,-0.0,-6.739450242321254e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,9.316251816926524e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,6.867329648230225e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,7.245984306791797e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,9.810469055082648e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,0.0004653654759749,285.5648803710937,294.1499938964844,292.8124084472656,292.27105712890625,293.5995788574219,292.9007568359375,286.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099264876917,5.004399117325421e-09,0.0009926437633112,-0.012163121253252,0.0,0.0,0.0,-0.0072937146760523,60.0,10.113595008850098,-0.0,-6.718153144902318e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,9.316251816926524e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,6.867329648230225e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,7.245984306791797e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,9.810469055082648e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,0.0004653654759749,285.5648803710937,294.1499938964844,292.8124084472656,292.27105712890625,293.5995788574219,292.9007568359375,286.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099264876917,5.004399117325421e-09,0.0009926437633112,-0.012163121253252,0.0,0.0,0.0,-0.0072937146760523,60.0,10.113595008850098,-0.0,-6.718153144902318e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,9.30163005250506e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,6.856551772216335e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,7.234611985040829e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,9.795071673579514e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,0.0004646350862458,285.5714416503906,294.1499938964844,292.7895202636719,292.2802734375,293.58544921875,292.882568359375,286.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.822210186716802e-09,0.0009910858934745,-0.0116858016699552,0.0,0.0,0.0,-0.0072033959440886,60.0,10.107072830200195,-0.0,-6.697079868445145e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,9.30163005250506e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,6.856551772216335e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,7.234611985040829e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,9.795071673579514e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,0.0004646350862458,285.5714416503906,294.1499938964844,292.7895202636719,292.2802734375,293.58544921875,292.882568359375,286.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.822210186716802e-09,0.0009910858934745,-0.0116858016699552,0.0,0.0,0.0,-0.0072033959440886,60.0,10.107072830200195,-0.0,-6.697079868445145e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,9.287174907512964e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,6.845896132290363e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,7.223368447739631e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,9.77984964265488e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,0.000463913049316,285.5780029296875,294.1499938964844,292.766357421875,292.287353515625,293.5711669921875,292.8642883300781,286.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.642100925877912e-09,0.0009895456023514,-0.0112139238044619,0.0,0.0,0.0,-0.0071141072548925,60.0,10.097227096557615,-0.0,-6.676278729855768e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,9.287174907512964e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,6.845896132290363e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,7.223368447739631e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,9.77984964265488e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,0.000463913049316,285.5780029296875,294.1499938964844,292.766357421875,292.287353515625,293.5711669921875,292.8642883300781,286.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.642100925877912e-09,0.0009895456023514,-0.0112139238044619,0.0,0.0,0.0,-0.0071141072548925,60.0,10.097227096557615,-0.0,-6.676278729855768e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,9.275209595216438e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,6.83707621647045e-05,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,7.21406249795109e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,9.767249139258638e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.0004633153439499,285.5835266113281,294.1499938964844,292.7467041015625,292.2915344238281,293.5590515136719,292.848876953125,286.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882748126983,4.493013960882308e-09,0.0009882702725008,-0.0108233168721199,0.0,0.0,0.0,-0.0070401960983872,60.0,10.085858345031738,-0.0,-6.65908572727858e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,9.272923489334062e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,6.835391104687005e-05,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,7.212284253910184e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,9.764842252479866e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.000463201169623,285.5845642089844,294.1499938964844,292.742919921875,292.2921142578125,293.5567321777344,292.845947265625,286.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464528746694896e-09,0.0009880270808935,-0.0107486844062805,0.0,0.0,0.0,-0.0070260763168334,60.0,10.08369255065918,-0.0,-6.655803019839368e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,9.265929111279549e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,6.830235361121595e-05,298.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,7.206844020402059e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,9.757476800587028e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,0.0004628517781384,285.5878601074219,294.1499938964844,292.73114013671875,292.2935485839844,293.5494689941406,292.8367614746094,286.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377381124243129e-09,0.0009872808586806,-0.0105203567072749,0.0,0.0,0.0,-0.0069828685373067,60.0,10.074913024902344,-0.0,-6.645765893154022e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967041015625,0.0,0.0,9.25901040318422e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969482421875,0.0,0.0,6.825134914834052e-05,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,7.201462722150609e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969482421875,0.0,0.0,9.750190656632184e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0004625061701517,285.59112548828125,294.1499938964844,292.7192687988281,292.2943115234375,293.5421142578125,292.8275756835937,286.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.291170530024146e-09,0.0009865438332781,-0.0102944811806082,0.0,0.0,0.0,-0.0069401306100189,60.0,10.064831733703612,-0.0,-6.635843163849131e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,9.245360706700012e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,6.81507372064516e-05,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,7.190846372395754e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,9.735817002365366e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0004618243547156,285.59771728515625,294.1499938964844,292.6954345703125,292.2937316894531,293.52734375,292.8094177246094,286.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121099905773917e-09,0.0009850899223238,-0.0098488824442029,0.0,0.0,0.0,-0.0068558217026293,60.0,10.042141914367676,-0.0,-6.61629115938922e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,9.245360706700012e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,6.81507372064516e-05,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,7.190846372395754e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,9.735817002365366e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0004618243547156,285.59771728515625,294.1499938964844,292.6954345703125,292.2937316894531,293.52734375,292.8094177246094,286.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121099905773917e-09,0.0009850899223238,-0.0098488824442029,0.0,0.0,0.0,-0.0068558217026293,60.0,10.042141914367676,-0.0,-6.61629115938922e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,9.231978037860245e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,6.805208249716088e-05,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,7.180437387432903e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,9.721724200062454e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.0004611558688338,285.60430908203125,294.1499938964844,292.6714172363281,292.2901611328125,293.5124816894531,292.7915344238281,286.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119906425476,0.0,0.0,0.0,-0.0067731593735516,60.0,10.016676902770996,-0.0,-6.597149138087843e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,9.231978037860245e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,6.805208249716088e-05,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,7.180437387432903e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,9.721724200062454e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.0004611558688338,285.60430908203125,294.1499938964844,292.6714172363281,292.2901611328125,293.5124816894531,292.7915344238281,286.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119906425476,0.0,0.0,0.0,-0.0067731593735516,60.0,10.016676902770996,-0.0,-6.597149138087843e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,9.21886385185644e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,6.795541412429884e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,7.170237222453579e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,9.707914432510734e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,0.0004605007998179,285.6108703613281,294.1499938964844,292.64727783203125,292.2833251953125,293.4975280761719,292.7737731933594,286.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,9.98674201965332,-0.0,-6.578417810487738e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,9.21886385185644e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,6.795541412429884e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,7.170237222453579e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,9.707914432510734e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,0.0004605007998179,285.6108703613281,294.1499938964844,292.64727783203125,292.2833251953125,293.4975280761719,292.7737731933594,286.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,9.98674201965332,-0.0,-6.578417810487738e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,9.206109098158775e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,6.786139420000836e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,7.160317181842402e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,9.694483014754952e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,0.0004598636878654,285.6174621582031,294.1499938964844,292.6230163574219,292.2730407714844,293.482421875,292.7560729980469,286.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.6320324525718206e-09,0.0009809079347178,-0.0085674580186605,0.0,0.0,0.0,-0.0066133700311183,60.0,9.950834274291992,-0.0,-6.56022578482407e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,9.206109098158775e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,6.786139420000836e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,7.160317181842402e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,9.694483014754952e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,0.0004598636878654,285.6174621582031,294.1499938964844,292.6230163574219,292.2730407714844,293.482421875,292.7560729980469,286.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.6320324525718206e-09,0.0009809079347178,-0.0085674580186605,0.0,0.0,0.0,-0.0066133700311183,60.0,9.950834274291992,-0.0,-6.56022578482407e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,9.199910709867254e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,6.781570118619129e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,7.155495404731482e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,9.687955753179268e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0004595540522132,285.6207580566406,294.1499938964844,292.6108703613281,292.2665100097656,293.47479248046875,292.7472839355469,286.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796235150092e-09,0.0009802483255043,-0.0083650844171643,0.0,0.0,0.0,-0.0065750847570598,60.0,9.929969787597656,-0.0,-6.551393738618573e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,9.193785081151872e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,6.777055386919528e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,7.150731107685715e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,9.681504889158532e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0004592480836436,285.6240539550781,294.1499938964844,292.59869384765625,292.2590637207031,293.4671630859375,292.738525390625,286.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.47847595172368e-09,0.0009795958176255,-0.0081651099026203,0.0,0.0,0.0,-0.0065372502431273,60.0,9.907992362976074,-0.0,-6.542671826537116e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,9.181768837152048e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,6.768197636120021e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,7.141385140130296e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,9.668851271271706e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0004586478753481,285.6306457519531,294.1499938964844,292.5743408203125,292.2411804199219,293.4517822265625,292.7210998535156,286.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754605291806e-09,0.0009783144341781,-0.0077728079631924,0.0,0.0,0.0,-0.0064630210399627,60.0,9.860955238342283,-0.0,-6.525579010485671e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,9.181768837152048e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,6.768197636120021e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,7.141385140130296e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,9.668851271271706e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0004586478753481,285.6306457519531,294.1499938964844,292.5743408203125,292.2411804199219,293.4517822265625,292.7210998535156,286.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754605291806e-09,0.0009783144341781,-0.0077728079631924,0.0,0.0,0.0,-0.0064630210399627,60.0,9.860955238342283,-0.0,-6.525579010485671e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,9.17024299269542e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,6.759700772818178e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,7.132420432753861e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,9.656713518779723e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0004580721142701,285.63726806640625,294.1499938964844,292.54998779296875,292.2191772460937,293.4362487792969,292.703857421875,286.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.185139485495368e-09,0.0009770864853635,-0.0073965010233223,0.0,0.0,0.0,-0.0063918251544237,60.0,9.805870056152344,-0.0,-6.50920455314008e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,9.17024299269542e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,6.759700772818178e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,7.132420432753861e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,9.656713518779723e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0004580721142701,285.63726806640625,294.1499938964844,292.54998779296875,292.2191772460937,293.4362487792969,292.703857421875,286.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.185139485495368e-09,0.0009770864853635,-0.0073965010233223,0.0,0.0,0.0,-0.0063918251544237,60.0,9.805870056152344,-0.0,-6.50920455314008e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,9.158603643300012e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,6.751120963599533e-05,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,7.123367686290294e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,9.644457168178632e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,0.0004574907070491,285.64385986328125,294.1499938964844,292.5240173339844,292.19342041015625,293.4205322265625,292.6866760253906,286.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.744565963745115,-0.0,-6.492689408332808e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,9.158603643300012e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,6.751120963599533e-05,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,7.123367686290294e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,9.644457168178632e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,0.0004574907070491,285.64385986328125,294.1499938964844,292.5240173339844,292.19342041015625,293.4205322265625,292.6866760253906,286.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.744565963745115,-0.0,-6.492689408332808e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,9.147538366960362e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,6.742964615114033e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,7.114760956028476e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,9.632804722059518e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0004569379962049,285.6499328613281,294.1499938964844,292.4973449707031,292.1669921875,293.40576171875,292.67047119140625,286.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.902244888858263e-09,0.0009746673167683,-0.0066552395001053,0.0,0.0,0.0,-0.0062515814788639,60.0,9.680935859680176,-0.0,-6.477009151240054e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,9.146576485363768e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,6.74225520924665e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,7.114012987585738e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,9.631791181163862e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,0.000456889916677,285.6504821777344,294.1499938964844,292.49493408203125,292.1645812988281,293.40447998046875,292.6690673828125,286.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.890257810861384e-09,0.0009745647548697,-0.0066238301806151,0.0,0.0,0.0,-0.0062456391751766,60.0,9.675402641296388,-0.0,-6.475646330272866e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,9.140487964032218e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,6.737767398590222e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,7.109277066774666e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,9.625379607314244e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.0004565858107525,285.6537780761719,294.1499938964844,292.4792785644531,292.1490783691406,293.3963623046875,292.6598815917969,286.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.8143960495441434e-09,0.0009739154484122,-0.0064250496216118,0.0,0.0,0.0,-0.0062080277130007,60.0,9.639406204223633,-0.0,-6.467027446888096e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,9.134367428487168e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,6.733255577273667e-05,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,7.104516407707706e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,9.6189345640596e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0004562800750136,285.6570739746094,294.1499938964844,292.4629821777344,292.1329040527344,293.38818359375,292.6506042480469,286.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732659673318,2.738135274071851e-09,0.0009732632315717,-0.0062252231873571,0.0,0.0,0.0,-0.0061702216044068,60.0,9.602370262145996,-0.0,-6.458368773110125e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
