time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,9.1220426838845e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,6.724170816596597e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,7.094931061146781e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,9.60595643846318e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0004556644416879,285.6636962890625,294.1499938964844,292.4284362792969,292.0986328125,293.3716735839844,292.6320495605469,286.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719508816488,-0.0058228438720107,0.0,0.0,0.0,-0.006094099022448,60.0,9.5256929397583,-0.0,-6.440951239028436e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,9.1220426838845e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,6.724170816596597e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,7.094931061146781e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,9.60595643846318e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0004556644416879,285.6636962890625,294.1499938964844,292.4284362792969,292.0986328125,293.3716735839844,292.6320495605469,286.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719508816488,-0.0058228438720107,0.0,0.0,0.0,-0.006094099022448,60.0,9.5256929397583,-0.0,-6.440951239028436e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,9.10964736249298e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,6.715033669024706e-05,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,7.085289689712226e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,9.592903370503336e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.000455045257695,285.6702880859375,294.1499938964844,292.3915405273437,292.06207275390625,293.354736328125,292.6134338378906,286.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301329837328467e-09,0.000970630091615,-0.005418153014034,0.0,0.0,0.0,-0.0060175345279276,60.0,9.443650245666504,-0.0,-6.423456966331288e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,9.10964736249298e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,6.715033669024706e-05,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,7.085289689712226e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,9.592903370503336e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.000455045257695,285.6702880859375,294.1499938964844,292.3915405273437,292.06207275390625,293.354736328125,292.6134338378906,286.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301329837328467e-09,0.000970630091615,-0.005418153014034,0.0,0.0,0.0,-0.0060175345279276,60.0,9.443650245666504,-0.0,-6.423456966331288e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,9.097318979911506e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,6.705945997964591e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,7.075701432768255e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,9.579920879332347e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0004544294497463,285.6769104003906,294.1499938964844,292.3525695800781,292.0234375,293.3373718261719,292.5951538085937,286.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.276531629874512e-09,0.0009693165193311,-0.0050156624056398,0.0,0.0,0.0,-0.0059413872659206,60.0,9.35738468170166,-0.0,-6.406082064813745e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,9.097318979911506e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,6.705945997964591e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,7.075701432768255e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,9.579920879332347e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0004544294497463,285.6769104003906,294.1499938964844,292.3525695800781,292.0234375,293.3373718261719,292.5951538085937,286.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.276531629874512e-09,0.0009693165193311,-0.0050156624056398,0.0,0.0,0.0,-0.0059413872659206,60.0,9.35738468170166,-0.0,-6.406082064813745e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,9.085176134249195e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,6.696995114907622e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,7.066256512189284e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,9.567134111421184e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0004538228968158,285.6835327148437,294.1499938964844,292.311767578125,291.9829406738281,293.3195495605469,292.5780944824219,286.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252370974167434e-09,0.0009680228540673,-0.0046192142181098,0.0,0.0,0.0,-0.0058663841336965,60.0,9.267889976501465,-0.0,-6.388990669847773e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,9.085176134249195e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,6.696995114907622e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,7.066256512189284e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,9.567134111421184e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0004538228968158,285.6835327148437,294.1499938964844,292.311767578125,291.9829406738281,293.3195495605469,292.5780944824219,286.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252370974167434e-09,0.0009680228540673,-0.0046192142181098,0.0,0.0,0.0,-0.0058663841336965,60.0,9.267889976501465,-0.0,-6.388990669847773e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,9.079170558834448e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,6.692567694699392e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,7.061585347400978e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,9.560809849062936e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,0.0004535228945314,285.68682861328125,294.1499938964844,292.2907409667969,291.9621276855469,293.310546875,292.5702514648437,286.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050407621467798e-09,0.0009673835593275,-0.0044231307692825,0.0,0.0,0.0,-0.0058292909525334,60.0,9.222524642944336,-0.0,-6.380545869433264e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,9.07319481484592e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,6.688163557555526e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,7.056938193272799e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,9.554516873322429e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.0004532244347501,285.69012451171875,294.1499938964844,292.2693786621094,291.94091796875,293.30145263671875,292.5619812011719,286.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975957397704064e-09,0.0009667472331784,-0.004228041972965,0.0,0.0,0.0,-0.0057923840358853,60.0,9.176581382751465,-0.0,-6.372149385924787e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,9.061460878001526e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,6.679513899143785e-05,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,7.047811232041568e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,9.54216084210202e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0004526382836047,285.6967468261719,294.1499938964844,292.22564697265625,291.8975524902344,293.2830505371094,292.5457763671875,286.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654983296059,1.829756457460973e-09,0.0009654964669607,-0.0038449370767921,0.0,0.0,0.0,-0.0057199029251933,60.0,9.083282470703123,-0.0,-6.35567687368166e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,9.061460878001526e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,6.679513899143785e-05,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,7.047811232041568e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,9.54216084210202e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0004526382836047,285.6967468261719,294.1499938964844,292.22564697265625,291.8975524902344,293.2830505371094,292.5457763671875,286.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654983296059,1.829756457460973e-09,0.0009654964669607,-0.0038449370767921,0.0,0.0,0.0,-0.0057199029251933,60.0,9.083282470703123,-0.0,-6.35567687368166e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,9.050250082509592e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,6.671249866485596e-05,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,7.03909172443673e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,9.530354873277248e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,0.0004520782968029,285.703369140625,294.1499938964844,292.18084716796875,291.8531494140625,293.2640991210937,292.5303649902344,286.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.690073636595457e-09,0.0009643019875511,-0.0034789098426699,0.0,0.0,0.0,-0.0056506558321416,60.0,8.987366676330566,-0.0,-6.33995895782391e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,9.050250082509592e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,6.671249866485596e-05,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,7.03909172443673e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,9.530354873277248e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,0.0004520782968029,285.703369140625,294.1499938964844,292.18084716796875,291.8531494140625,293.2640991210937,292.5303649902344,286.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.690073636595457e-09,0.0009643019875511,-0.0034789098426699,0.0,0.0,0.0,-0.0056506558321416,60.0,8.987366676330566,-0.0,-6.33995895782391e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,9.03957334230654e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,6.663379463134333e-05,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,7.030787674011663e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,9.519112063571812e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0004515449691098,285.7099914550781,294.1499938964844,292.1352233886719,291.8078918457031,293.2447204589844,292.5166931152344,286.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570473799186855e-09,0.0009631639695726,-0.0031303253490477,0.0,0.0,0.0,-0.0055847065523266,60.0,8.891112327575684,-0.0,-6.325007717578046e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,9.03957334230654e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,6.663379463134333e-05,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,7.030787674011663e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,9.519112063571812e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0004515449691098,285.7099914550781,294.1499938964844,292.1352233886719,291.8078918457031,293.2447204589844,292.5166931152344,286.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570473799186855e-09,0.0009631639695726,-0.0031303253490477,0.0,0.0,0.0,-0.0055847065523266,60.0,8.891112327575684,-0.0,-6.325007717578046e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,9.024258179124443e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,6.652090087300166e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,7.018875476205721e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,9.502984175924212e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,0.0004507799458224,285.6862487792969,294.1499938964844,292.08905029296875,291.7621154785156,293.2151184082031,292.4994812011719,286.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810871608555,1.4859774521980283e-09,0.0010810856474563,-0.0028255633078515,0.0,0.0,0.0,-0.006145276594907,60.0,9.370404243469238,-0.0,-6.303592670064972e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,9.024258179124443e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,6.652090087300166e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,7.018875476205721e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,9.502984175924212e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,0.0004507799458224,285.6862487792969,294.1499938964844,292.08905029296875,291.7621154785156,293.2151184082031,292.4994812011719,286.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810871608555,1.4859774521980283e-09,0.0010810856474563,-0.0028255633078515,0.0,0.0,0.0,-0.006145276594907,60.0,9.370404243469238,-0.0,-6.303592670064972e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,9.02417305042036e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,6.652026786468923e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,7.018809264991432e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,9.502893954049796e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,0.0004507756966631,285.68963623046875,294.1499938964844,292.0657958984375,291.73907470703125,293.2052917480469,292.4932556152344,286.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615244343876,1.3651622055022015e-09,0.0009615230956114,-0.002627502894029,0.0,0.0,0.0,-0.0054895803332328,60.0,9.13279914855957,-0.0,-6.303472588342629e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,9.019471326610072e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,6.648561247857288e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,7.015152368694544e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932922363281,0.0,0.0,9.497943392489104e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.0004505408578552,285.6929931640625,294.1499938964844,292.04254150390625,291.71600341796875,293.1952819824219,292.4876708984375,286.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610236156731,1.306585062366139e-09,0.0009610222768969,-0.0024740048684179,0.0,0.0,0.0,-0.0054605416953563,60.0,8.961127281188965,-0.0,-6.296905752378734e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,9.01072344277054e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,6.642112566623837e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,7.00834789313376e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,9.488730574958026e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,0.0004501038638409,285.7021179199219,294.1499938964844,291.9959716796875,291.6698303222656,293.1752014160156,292.4772033691406,286.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000952398055233,1.1898786400621475e-09,0.0009523968910798,-0.0021758095826953,0.0,0.0,0.0,-0.005364344920963,60.0,8.67499828338623,-0.0,-6.284695075464698e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,9.01072344277054e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,6.642112566623837e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,7.00834789313376e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,9.488730574958026e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,0.0004501038638409,285.7021179199219,294.1499938964844,291.9959716796875,291.6698303222656,293.1752014160156,292.4772033691406,286.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000952398055233,1.1898786400621475e-09,0.0009523968910798,-0.0021758095826953,0.0,0.0,0.0,-0.005364344920963,60.0,8.67499828338623,-0.0,-6.284695075464698e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,9.00429004104808e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,6.637370825046673e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,7.003344217082486e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,9.48195593082346e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.000449782499345,285.7051086425781,294.1499938964844,291.9496154785156,291.62384033203125,293.1550598144531,292.4679260253906,286.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009071099921129,1.065045052150992e-09,0.000907108944375,-0.0018929094076156,0.0,0.0,0.0,-0.0050801816396415,60.0,8.40085506439209,-0.0,-6.275723052340254e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,9.00429004104808e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,6.637370825046673e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,7.003344217082486e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,9.48195593082346e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.000449782499345,285.7051086425781,294.1499938964844,291.9496154785156,291.62384033203125,293.1550598144531,292.4679260253906,286.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009071099921129,1.065045052150992e-09,0.000907108944375,-0.0018929094076156,0.0,0.0,0.0,-0.0050801816396415,60.0,8.40085506439209,-0.0,-6.275723052340254e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.004841558635235e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,6.637776823481545e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,7.003773498581722e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,9.482537279836832e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,0.0004498100606724,285.77764892578125,294.1499938964844,291.9036865234375,291.57830810546875,293.1424255371094,292.4584045410156,286.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007080329232849,8.72450722777529e-10,0.00070803205017,-0.0015856540994718,0.0,0.0,0.0,-0.0039923125877976,60.0,6.477000236511231,-0.0,-6.276490438494875e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.004841558635235e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,6.637776823481545e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,7.003773498581722e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,9.482537279836832e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,0.0004498100606724,285.77764892578125,294.1499938964844,291.9036865234375,291.57830810546875,293.1424255371094,292.4584045410156,286.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007080329232849,8.72450722777529e-10,0.00070803205017,-0.0015856540994718,0.0,0.0,0.0,-0.0039923125877976,60.0,6.477000236511231,-0.0,-6.276490438494875e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,9.002321166917682e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,6.635919271502644e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,7.0018126280047e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,9.47988301049918e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,0.0004496841866057,285.810302734375,294.1499938964844,291.85845947265625,291.5334777832031,293.1249084472656,292.44757080078125,286.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006004356546327,7.3354461394004e-10,0.0006004348979331,-0.001328065409325,0.0,0.0,0.0,-0.003388584125787,60.0,6.034462451934815,-0.0,-6.272976804666541e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,9.002321166917682e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,6.635919271502644e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,7.0018126280047e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,9.47988301049918e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,0.0004496841866057,285.810302734375,294.1499938964844,291.85845947265625,291.5334777832031,293.1249084472656,292.44757080078125,286.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006004356546327,7.3354461394004e-10,0.0006004348979331,-0.001328065409325,0.0,0.0,0.0,-0.003388584125787,60.0,6.034462451934815,-0.0,-6.272976804666541e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,2.951648821181152e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,2.1757612557848915e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,2.295729245815892e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,3.108229793724604e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0001474408345529,285.8450012207031,294.1499938964844,291.8362121582031,291.5113830566406,293.0990600585937,292.43426513671875,286.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006346648442558,7.140357194401759e-10,0.0006346640875563,-0.0012425472959876,0.0,0.0,0.0,-0.0035259767901152,60.0,5.8841729164123535,-0.0,-6.743634095585094e-09,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,9.014758688863368e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,6.645086978096515e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,7.011486741248518e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,9.492980461800472e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0004503054660744,285.93023681640625,294.1499938964844,291.814208984375,291.4895935058594,293.00048828125,292.3876342773437,286.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001288671774091,4.14836331952273e-10,0.0001288667554035,-0.0009617448085919,0.0,0.0,0.0,-0.0008739694603718,60.0,7.100948333740234,-0.0,-6.29032044230371e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,3.602834476623684e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,2.6557727323961444e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,2.8022077458444983e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,3.7939604226266965e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.000179968890734,285.9405517578125,294.1499938964844,291.7711486816406,291.4468994140625,292.9745788574219,292.37664794921875,286.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003834566450677,4.797144348422933e-10,0.0003834561503026,-0.0008777210023254,0.0,0.0,0.0,-0.0021599703468382,60.0,5.105562686920166,-0.0,-1.004738869880839e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,3.602834476623684e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,2.6557727323961444e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,2.8022077458444983e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,3.7939604226266965e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.000179968890734,285.9405517578125,294.1499938964844,291.7711486816406,291.4468994140625,292.9745788574219,292.37664794921875,286.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003834566450677,4.797144348422933e-10,0.0003834561503026,-0.0008777210023254,0.0,0.0,0.0,-0.0021599703468382,60.0,5.105562686920166,-0.0,-1.004738869880839e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,2.854031845345162e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,2.1038045815657824e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,2.219804810010828e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,3.0054345188545994e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,0.0001425646769348,285.9476013183594,294.1499938964844,291.72955322265625,291.4056701660156,292.9667663574219,292.3769836425781,286.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003020043368451,3.78253262045547e-10,0.0003020039584953,-0.000692430359777,0.0,0.0,0.0,-0.001701425644569,60.0,3.998303890228272,-0.0,-6.304957445024684e-09,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,2.854031845345162e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,2.1038045815657824e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,2.219804810010828e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,3.0054345188545994e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,0.0001425646769348,285.9476013183594,294.1499938964844,291.72955322265625,291.4056701660156,292.9667663574219,292.3769836425781,286.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003020043368451,3.78253262045547e-10,0.0003020039584953,-0.000692430359777,0.0,0.0,0.0,-0.001701425644569,60.0,3.998303890228272,-0.0,-6.304957445024684e-09,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,2.1819469111505896e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,1.608387719898019e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,1.6970716387731954e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,2.2976963009568863e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.0001089926663553,285.9508056640625,294.1499938964844,291.689697265625,291.3661193847656,292.9613647460937,292.3789978027344,286.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002324879023944,2.9078378593894167e-10,0.0002324876113561,-0.0005319879273883,0.0,0.0,0.0,-0.0013095384929329,60.0,3.2450172901153564,-0.0,-3.685130423036753e-09,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,2.1819469111505896e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,1.608387719898019e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,1.6970716387731954e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,2.2976963009568863e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.0001089926663553,285.9508056640625,294.1499938964844,291.689697265625,291.3661193847656,292.9613647460937,292.3789978027344,286.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002324879023944,2.9078378593894167e-10,0.0002324876113561,-0.0005319879273883,0.0,0.0,0.0,-0.0013095384929329,60.0,3.2450172901153564,-0.0,-3.685130423036753e-09,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,1.7037245925166644e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,1.255873667105334e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,1.3251205018605106e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,1.7941049009095877e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,8.51044969749637e-05,285.9553527832031,294.1499938964844,291.6517944335937,291.3285522460937,292.9583740234375,292.3812255859375,286.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001681107532931,2.1360840873896336e-10,0.0001681105350144,-0.0003934696433134,0.0,0.0,0.0,-0.0009489710209891,60.0,2.6345722675323486,-0.0,-2.2467940841153222e-09,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,1.7037245925166644e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,1.255873667105334e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,1.3251205018605106e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,1.7941049009095877e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,8.51044969749637e-05,285.9553527832031,294.1499938964844,291.6517944335937,291.3285522460937,292.9583740234375,292.3812255859375,286.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001681107532931,2.1360840873896336e-10,0.0001681105350144,-0.0003934696433134,0.0,0.0,0.0,-0.0009489710209891,60.0,2.6345722675323486,-0.0,-2.2467940841153222e-09,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,1.374022485833848e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,1.012839038594393e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,1.0686852874641772e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,1.4469126654148567e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,6.8635206844192e-05,285.9682312011719,294.1499938964844,291.6336669921875,291.3105773925781,292.9566345214844,292.3818359375,286.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001464032538933,1.8311349658794995e-10,0.0001464030647184,-0.0003350054612383,0.0,0.0,0.0,-0.0008246476645581,60.0,2.4379827976226807,-0.0,-1.4613431575938307e-09,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
