time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,1.1638399882940575e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,8.579063432989642e-06,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,9.052098903339356e-06,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,1.2255802175786812e-05,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,5.813616735395044e-05,285.9691162109375,294.1499938964844,291.6161193847656,291.2931823730469,292.9559631347656,292.3824768066406,286.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001240090641658,1.5510377704419648e-10,0.0001240089040948,-0.0002837616484612,0.0,0.0,0.0,-0.0006985074141994,60.0,2.20568323135376,-0.0,-1.0484580981184875e-09,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,7.981206181284506e-06,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,5.883220637770137e-06,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,6.20761147729354e-06,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,8.40459961182205e-06,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,3.9867743907962e-05,285.97027587890625,294.1499938964844,291.5829162597656,291.26025390625,292.9550476074219,292.38336181640625,286.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.504070137860253e-05,1.0636438257938251e-10,8.504059223923832e-05,-0.0001945931726368,0.0,0.0,0.0,-0.0004790098464582,60.0,1.7989648580551147,-0.0,-4.930620911558492e-10,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,7.981206181284506e-06,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,5.883220637770137e-06,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,6.20761147729354e-06,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,8.40459961182205e-06,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,3.9867743907962e-05,285.97027587890625,294.1499938964844,291.5829162597656,291.26025390625,292.9550476074219,292.38336181640625,286.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.504070137860253e-05,1.0636438257938251e-10,8.504059223923832e-05,-0.0001945931726368,0.0,0.0,0.0,-0.0004790098464582,60.0,1.7989648580551147,-0.0,-4.930620911558492e-10,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,5.188324394111987e-06,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,3.824491614068393e-06,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,4.035367510368815e-06,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,5.463558409246616e-06,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,2.591673182905652e-05,285.97076416015625,294.1499938964844,291.5524597167969,291.23004150390625,292.95465087890625,292.3837585449219,286.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.528236215468496e-05,6.914418343439975e-11,5.5282293033087626e-05,-0.000126498969621,0.0,0.0,0.0,-0.0003113896236754,60.0,1.4778566360473633,-0.0,-2.083621053472484e-10,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,5.188324394111987e-06,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,3.824491614068393e-06,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,4.035367510368815e-06,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,5.463558409246616e-06,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,2.591673182905652e-05,285.97076416015625,294.1499938964844,291.5524597167969,291.23004150390625,292.95465087890625,292.3837585449219,286.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.528236215468496e-05,6.914418343439975e-11,5.5282293033087626e-05,-0.000126498969621,0.0,0.0,0.0,-0.0003113896236754,60.0,1.4778566360473633,-0.0,-2.083621053472484e-10,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,3.128195430690539e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,2.305899897692143e-06,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,2.433043391647516e-06,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,3.2941422887233784e-06,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,1.5625970263499767e-05,285.9709167480469,294.1499938964844,291.52496337890625,291.2027893066406,292.9545288085937,292.3839111328125,286.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.33315329044126e-05,4.168920417213506e-11,3.333148924866691e-05,-7.62702475185506e-05,0.0,0.0,0.0,-0.0001877468894235,60.0,1.2260812520980835,-0.0,-7.574470217708296e-11,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,3.128195430690539e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,2.305899897692143e-06,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,2.433043391647516e-06,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,3.2941422887233784e-06,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,1.5625970263499767e-05,285.9709167480469,294.1499938964844,291.52496337890625,291.2027893066406,292.9545288085937,292.3839111328125,286.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.33315329044126e-05,4.168920417213506e-11,3.333148924866691e-05,-7.62702475185506e-05,0.0,0.0,0.0,-0.0001877468894235,60.0,1.2260812520980835,-0.0,-7.574470217708296e-11,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,1.677017053225427e-06,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,1.2361866765786544e-06,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,1.3043479611951625e-06,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,1.7659806417213986e-06,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,8.377040103368927e-06,285.9709777832031,294.1499938964844,291.500732421875,291.17877197265625,292.9544982910156,292.3839416503906,286.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7869084331323393e-05,2.2349629091866767e-11,1.786906250345055e-05,-4.0888502553571016e-05,0.0,0.0,0.0,-0.0001006513775791,60.0,1.0290554761886597,-0.0,-2.176905010420338e-11,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,1.677017053225427e-06,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,1.2361866765786544e-06,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,1.3043479611951625e-06,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,1.7659806417213986e-06,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,8.377040103368927e-06,285.9709777832031,294.1499938964844,291.500732421875,291.17877197265625,292.9544982910156,292.3839416503906,286.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7869084331323393e-05,2.2349629091866767e-11,1.786906250345055e-05,-4.0888502553571016e-05,0.0,0.0,0.0,-0.0001006513775791,60.0,1.0290554761886597,-0.0,-2.176905010420338e-11,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,9.82393771664647e-07,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,7.241561092996562e-07,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,7.640848593837291e-07,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,1.034508500197262e-06,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,4.907255970465485e-06,285.9709777832031,294.1499938964844,291.4898986816406,291.16802978515625,292.9544982910156,292.38397216796875,286.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.046779016178334e-05,1.3092469816622376e-11,1.0467776519362816e-05,-2.3952594347065315e-05,0.0,0.0,0.0,-5.896200309507549e-05,60.0,0.9323625564575196,-0.0,-7.470260521280636e-12,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,7.026221169326163e-07,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,5.179268214305921e-07,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,5.464844434754923e-07,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,7.398953698611876e-07,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,3.50974005414173e-06,285.9709777832031,294.1499938964844,291.47998046875,291.158203125,292.9544982910156,292.38397216796875,286.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.487741186196217e-06,9.364985349702426e-12,7.487731636501849e-06,-1.7132917491835542e-05,0.0,0.0,0.0,-4.217610694468021e-05,60.0,0.8708406686782837,-0.0,-3.821274026372112e-12,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,2.2903469698576373e-07,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,1.6882931674899737e-07,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,1.781382934495923e-07,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,2.411846935501672e-07,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,1.144074758485658e-06,285.9709777832031,294.1499938964844,291.4629821777344,291.141357421875,292.9544982910156,292.38397216796875,286.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.440534217384993e-06,3.052411622073148e-12,2.4405312615272123e-06,-5.584422069659922e-06,0.0,0.0,0.0,-1.374678686261177e-05,60.0,0.7572195529937744,-0.0,-4.060384027702174e-13,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,2.2903469698576373e-07,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,1.6882931674899737e-07,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,1.781382934495923e-07,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,2.411846935501672e-07,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,1.144074758485658e-06,285.9709777832031,294.1499938964844,291.4629821777344,291.141357421875,292.9544982910156,292.38397216796875,286.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.440534217384993e-06,3.052411622073148e-12,2.4405312615272123e-06,-5.584422069659922e-06,0.0,0.0,0.0,-1.374678686261177e-05,60.0,0.7572195529937744,-0.0,-4.060384027702174e-13,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,1.9511318782861053e-08,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,1.4382460555850685e-08,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,1.5175485756913076e-08,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,2.054636993875647e-08,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,9.74629941197236e-08,285.9709777832031,294.1499938964844,291.45001220703125,291.1284484863281,292.9544982910156,292.38397216796875,286.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.079611647332058e-07,2.6008543734488965e-13,2.0796090893782093e-07,-4.758217926337238e-07,0.0,0.0,0.0,-1.1713855201378465e-06,60.0,0.6725663542747498,-0.0,-2.946712427016885e-15,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,1.9511318782861053e-08,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,1.4382460555850685e-08,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,1.5175485756913076e-08,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,2.054636993875647e-08,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,9.74629941197236e-08,285.9709777832031,294.1499938964844,291.45001220703125,291.1284484863281,292.9544982910156,292.38397216796875,286.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.079611647332058e-07,2.6008543734488965e-13,2.0796090893782093e-07,-4.758217926337238e-07,0.0,0.0,0.0,-1.1713855201378465e-06,60.0,0.6725663542747498,-0.0,-2.946712427016885e-15,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,1.541491712053755e-09,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,1.1362862872843491e-09,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,1.1989392811884159e-09,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,1.623265855066336e-09,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,7.700063697768655e-09,285.9709777832031,294.1499938964844,291.4414367675781,291.1199645996094,292.9544982910156,292.38397216796875,286.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6699491567351288e-08,2.0819847920878522e-14,1.6699472027426054e-08,-3.803189585482869e-08,0.0,0.0,0.0,-9.401992429047824e-08,60.0,0.6089792251586914,-0.0,-1.8392757966810602e-17,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,1.541491712053755e-09,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,1.1362862872843491e-09,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,1.1989392811884159e-09,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,1.623265855066336e-09,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,7.700063697768655e-09,285.9709777832031,294.1499938964844,291.4414367675781,291.1199645996094,292.9544982910156,292.38397216796875,286.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6699491567351288e-08,2.0819847920878522e-14,1.6699472027426054e-08,-3.803189585482869e-08,0.0,0.0,0.0,-9.401992429047824e-08,60.0,0.6089792251586914,-0.0,-1.8392757966810602e-17,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,4.4568937429545485e-10,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,3.2853289533285585e-10,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,3.4664765502512296e-10,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,4.69332628316721e-10,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,2.2263086929541487e-09,285.9709777832031,294.1499938964844,291.4374084472656,291.115966796875,292.9544982910156,292.38397216796875,286.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.827831467935084e-09,6.020324789092566e-15,4.827825694775356e-09,-1.099529356451967e-08,0.0,0.0,0.0,-2.718297764658928e-08,60.0,0.5624039769172668,-0.0,-1.537549363940731e-18,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,4.4568937429545485e-10,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,3.2853289533285585e-10,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,3.4664765502512296e-10,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,4.69332628316721e-10,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,2.2263086929541487e-09,285.9709777832031,294.1499938964844,291.4374084472656,291.115966796875,292.9544982910156,292.38397216796875,286.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.827831467935084e-09,6.020324789092566e-15,4.827825694775356e-09,-1.099529356451967e-08,0.0,0.0,0.0,-2.718297764658928e-08,60.0,0.5624039769172668,-0.0,-1.537549363940731e-18,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,4.809965759022812e-10,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,3.545590487874506e-10,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,3.741088272501968e-10,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,5.065128316772416e-10,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,2.402675391977027e-09,285.97052001953125,294.1499938964844,291.4369812011719,291.11553955078125,292.95458984375,292.3838806152344,286.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.175930795076056e-09,6.462688169312598e-15,5.175924577827118e-09,-1.1810171507420364e-08,0.0,0.0,0.0,-2.9147486202418804e-08,60.0,0.541476309299469,-0.0,-1.790805701122443e-18,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,1.211190259198247e-08,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,8.928098260696515e-09,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,9.420379143421089e-09,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,1.2754424183469837e-08,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,6.050140655133873e-08,285.9700622558594,294.1499938964844,291.4375915527344,291.1161499023437,292.9546813964844,292.3838195800781,286.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.290978559609357e-07,1.614596721296116e-13,1.2909768543067912e-07,-2.953782143322315e-07,0.0,0.0,0.0,-7.2717375587672e-07,60.0,0.5216847062110901,-0.0,-1.1355055816721581e-15,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,7.879900465468381e-08,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,5.8085444010203e-08,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,6.128818341721853e-08,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,8.29791915180067e-08,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,3.9361700032714e-07,285.9700622558594,294.1499938964844,291.4417724609375,291.12030029296875,292.9546813964844,292.3838195800781,286.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.398762929573422e-07,1.0504106265352142e-12,8.398752697758027e-07,-1.9216624878026778e-06,0.0,0.0,0.0,-4.730754881165922e-06,60.0,0.4869174361228943,-0.0,-4.8062462077716125e-14,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,7.879900465468381e-08,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,5.8085444010203e-08,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,6.128818341721853e-08,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,8.29791915180067e-08,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,3.9361700032714e-07,285.9700622558594,294.1499938964844,291.4417724609375,291.12030029296875,292.9546813964844,292.3838195800781,286.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.398762929573422e-07,1.0504106265352142e-12,8.398752697758027e-07,-1.9216624878026778e-06,0.0,0.0,0.0,-4.730754881165922e-06,60.0,0.4869174361228943,-0.0,-4.8062462077716125e-14,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,5.944680196989793e-07,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,4.382027043448034e-07,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,4.623644827006501e-07,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,6.26003782144835e-07,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,2.969488150483812e-06,285.9700927734375,294.1499938964844,291.4496154785156,291.1280822753906,292.95465087890625,292.38385009765625,286.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.333910278044641e-06,7.922161190943022e-12,6.333902547339676e-06,-1.4493620255962014e-05,0.0,0.0,0.0,-3.567711974028498e-05,60.0,0.4770958721637726,-0.0,-2.735404134104891e-12,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,5.944680196989793e-07,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,4.382027043448034e-07,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,4.623644827006501e-07,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,6.26003782144835e-07,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,2.969488150483812e-06,285.9700927734375,294.1499938964844,291.4496154785156,291.1280822753906,292.95465087890625,292.38385009765625,286.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.333910278044641e-06,7.922161190943022e-12,6.333902547339676e-06,-1.4493620255962014e-05,0.0,0.0,0.0,-3.567711974028498e-05,60.0,0.4770958721637726,-0.0,-2.735404134104891e-12,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,2.272658093716018e-06,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,1.6752541114328778e-06,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,1.7676248944553663e-06,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79669189453125,0.0,0.0,2.3932198018883355e-06,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,1.1352388355589936e-05,285.9704895019531,294.1499938964844,291.4609069824219,291.1392822265625,292.954345703125,292.3841857910156,286.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.4214747099904343e-05,3.0286675944957147e-11,2.4214717996073887e-05,-5.540950587601401e-05,0.0,0.0,0.0,-0.0001363948103971,60.0,0.5385757088661194,-0.0,-3.9979075605600656e-11,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,2.272658093716018e-06,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,1.6752541114328778e-06,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,1.7676248944553663e-06,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79669189453125,0.0,0.0,2.3932198018883355e-06,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,1.1352388355589936e-05,285.9704895019531,294.1499938964844,291.4609069824219,291.1392822265625,292.954345703125,292.3841857910156,286.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.4214747099904343e-05,3.0286675944957147e-11,2.4214717996073887e-05,-5.540950587601401e-05,0.0,0.0,0.0,-0.0001363948103971,60.0,0.5385757088661194,-0.0,-3.9979075605600656e-11,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,4.993997663405025e-06,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,3.681246425912832e-06,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,3.884224497596733e-06,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,5.258922556095058e-06,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,2.494602995284368e-05,285.9717102050781,294.1499938964844,291.475341796875,291.1535949707031,292.953369140625,292.38507080078125,286.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.321044591255486e-05,6.655309636727225e-11,5.321038042893633e-05,-0.0001217588214785,0.0,0.0,0.0,-0.0002997193369083,60.0,0.6785591244697571,-0.0,-1.9304616238891007e-10,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,4.993997663405025e-06,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,3.681246425912832e-06,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,3.884224497596733e-06,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,5.258922556095058e-06,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,2.494602995284368e-05,285.9717102050781,294.1499938964844,291.475341796875,291.1535949707031,292.953369140625,292.38507080078125,286.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.321044591255486e-05,6.655309636727225e-11,5.321038042893633e-05,-0.0001217588214785,0.0,0.0,0.0,-0.0002997193369083,60.0,0.6785591244697571,-0.0,-1.9304616238891007e-10,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,6.51092204861925e-06,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,4.799423550139181e-06,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,5.064056040282594e-06,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,6.8563181230274495e-06,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,3.252337410231121e-05,285.9727478027344,294.1499938964844,291.4836730957031,291.1618347167969,292.95245361328125,292.3856506347656,286.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.937323632882908e-05,8.676869639456797e-11,6.937314901733771e-05,-0.0001587432489031,0.0,0.0,0.0,-0.0003907597274519,60.0,0.7682204842567444,-0.0,-3.281326876880541e-10,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,8.750039341975935e-06,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,6.4499531617912e-06,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,6.805593329772819e-06,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,9.214217243425082e-06,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,4.3708219891414046e-05,285.97393798828125,294.1499938964844,291.49267578125,291.1707763671875,292.9513854980469,292.38623046875,286.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.32303155423142e-05,1.1660811205516095e-10,9.323019912699236e-05,-0.0002133345114998,0.0,0.0,0.0,-0.0005251399707049,60.0,0.8743957877159119,-0.0,-5.92631166362878e-10,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,1.58738639584044e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,1.1701167750288732e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81121826171875,0.0,0.0,1.2346351468295325e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,1.671595236985013e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,7.929316780064255e-05,285.9788818359375,294.1499938964844,291.5126037597656,291.1905212402344,292.9464111328125,292.38720703125,286.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001691338111413,2.1154457352512424e-10,0.0001691336074145,-0.0003870207292493,0.0,0.0,0.0,-0.0009526830399408,60.0,1.2669636011123655,-0.0,-1.9504273751635992e-09,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,1.58738639584044e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,1.1701167750288732e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81121826171875,0.0,0.0,1.2346351468295325e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,1.671595236985013e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,7.929316780064255e-05,285.9788818359375,294.1499938964844,291.5126037597656,291.1905212402344,292.9464111328125,292.38720703125,286.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001691338111413,2.1154457352512424e-10,0.0001691336074145,-0.0003870207292493,0.0,0.0,0.0,-0.0009526830399408,60.0,1.2669636011123655,-0.0,-1.9504273751635992e-09,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,2.508743091311772e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,1.849280306487344e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,1.951246667886153e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,2.6418287234264423e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,0.0001253168011317,285.985595703125,294.1499938964844,291.53485107421875,291.21258544921875,292.9377746582031,292.3846740722656,286.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002673038979992,3.343308685455071e-10,0.0002673035487532,-0.0006116581498645,0.0,0.0,0.0,-0.0015056480187922,60.0,1.837670922279358,-0.0,-4.871658632055187e-09,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,2.508743091311772e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,1.849280306487344e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,1.951246667886153e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,2.6418287234264423e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,0.0001253168011317,285.985595703125,294.1499938964844,291.53485107421875,291.21258544921875,292.9377746582031,292.3846740722656,286.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002673038979992,3.343308685455071e-10,0.0002673035487532,-0.0006116581498645,0.0,0.0,0.0,-0.0015056480187922,60.0,1.837670922279358,-0.0,-4.871658632055187e-09,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210754394531,0.0,0.0,3.782000567298383e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,2.787841913232114e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,2.9415590688586235e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,3.982630732934922e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,0.0001889185950858,285.9931945800781,294.1499938964844,291.5591735839844,291.2366943359375,292.9268493652344,292.3783569335937,286.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003888502251356,4.89872975517613e-10,0.0003888497303705,-0.0008990346104837,0.0,0.0,0.0,-0.0021924439352005,60.0,2.582316875457764,-0.0,-1.1071529470996213e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210754394531,0.0,0.0,3.782000567298383e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,2.787841913232114e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,2.9415590688586235e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,3.982630732934922e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,0.0001889185950858,285.9931945800781,294.1499938964844,291.5591735839844,291.2366943359375,292.9268493652344,292.3783569335937,286.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003888502251356,4.89872975517613e-10,0.0003888497303705,-0.0008990346104837,0.0,0.0,0.0,-0.0021924439352005,60.0,2.582316875457764,-0.0,-1.1071529470996213e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,4.685519888880663e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,3.453857061685994e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,3.644296884885989e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,4.9340804253006354e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.0002340512146474,286.0020446777344,294.1499938964844,291.58526611328125,291.2625732421875,292.9124755859375,292.36962890625,286.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005838782526552,7.087138653716352e-10,0.0005838774959556,-0.0012793424539268,0.0,0.0,0.0,-0.0032756791915744,60.0,3.612448930740357,-0.0,-1.699338803007322e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
