time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,4.685519888880663e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,3.453857061685994e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,3.644296884885989e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,4.9340804253006354e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.0002340512146474,286.0020446777344,294.1499938964844,291.58526611328125,291.2625732421875,292.9124755859375,292.36962890625,286.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005838782526552,7.087138653716352e-10,0.0005838774959556,-0.0012793424539268,0.0,0.0,0.0,-0.0032756791915744,60.0,3.612448930740357,-0.0,-1.699338803007322e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,9.016235708259046e-05,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,6.646175461355597e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,7.012634887360036e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,9.494535333942622e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0004503792442847,286.00469970703125,294.1499938964844,291.5989074707031,291.276123046875,292.9003601074219,292.34716796875,286.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003576719027478,6.622272730183454e-10,0.0003576712333597,-0.0013833345146849,0.0,0.0,0.0,-0.0021360500250011,60.0,3.75140643119812,-0.0,-6.292379595151942e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,9.002155275084078e-05,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,6.635796307818964e-05,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,7.001683115959167e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,9.479707659920678e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,0.000449675892014,286.02166748046875,294.1499938964844,291.6128845214844,291.2899780273437,292.8848571777344,292.3430480957031,286.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008705459185875,1.001996263738647e-09,0.0008705449290573,-0.0017637176206335,0.0,0.0,0.0,-0.0048678438179194,60.0,5.003482341766357,-0.0,-6.272741615021006e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,9.012187365442514e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,6.64319159113802e-05,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,7.009486580500379e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,9.490272350376472e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708801269531,0.0,0.0,0.0004501770308706,286.0541687011719,294.1499938964844,291.6417541503906,291.318603515625,292.8621826171875,292.3197937011719,286.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854913223534,1.2410334981893811e-09,0.0009854901582002,-0.0022772024385631,0.0,0.0,0.0,-0.0055538527667522,60.0,5.589747428894043,-0.0,-6.286729359317178e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,9.012187365442514e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,6.64319159113802e-05,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,7.009486580500379e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,9.490272350376472e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708801269531,0.0,0.0,0.0004501770308706,286.0541687011719,294.1499938964844,291.6417541503906,291.318603515625,292.8621826171875,292.3197937011719,286.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854913223534,1.2410334981893811e-09,0.0009854901582002,-0.0022772024385631,0.0,0.0,0.0,-0.0055538527667522,60.0,5.589747428894043,-0.0,-6.286729359317178e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,9.030557703226803e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,6.656732875853777e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,7.023774378467351e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,9.5096169388853e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,0.0004510946746449,286.05938720703125,294.1499938964844,291.6716003417969,291.3481750488281,292.8439025878906,292.2965393066406,286.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621987119317,1.444600106204063e-09,0.0009621972567401,-0.0028356702532619,0.0,0.0,0.0,-0.0055289356969296,60.0,6.532564640045166,-0.0,-6.312384215334532e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,9.030557703226803e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,6.656732875853777e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,7.023774378467351e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,9.5096169388853e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,0.0004510946746449,286.05938720703125,294.1499938964844,291.6716003417969,291.3481750488281,292.8439025878906,292.2965393066406,286.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621987119317,1.444600106204063e-09,0.0009621972567401,-0.0028356702532619,0.0,0.0,0.0,-0.0055289356969296,60.0,6.532564640045166,-0.0,-6.312384215334532e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,9.050529479281975e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,6.671455048490316e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,7.039307820377871e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,9.5306480943691e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,0.0004520923248492,286.06463623046875,294.1499938964844,291.7021179199219,291.3784484863281,292.8247985839844,292.2701416015625,286.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643308585509,1.6934128543866223e-09,0.0009643291705287,-0.0034876617137342,0.0,0.0,0.0,-0.0056523042730987,60.0,6.929016590118408,-0.0,-6.340334124388394e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,9.050529479281975e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,6.671455048490316e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,7.039307820377871e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,9.5306480943691e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,0.0004520923248492,286.06463623046875,294.1499938964844,291.7021179199219,291.3784484863281,292.8247985839844,292.2701416015625,286.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643308585509,1.6934128543866223e-09,0.0009643291705287,-0.0034876617137342,0.0,0.0,0.0,-0.0056523042730987,60.0,6.929016590118408,-0.0,-6.340334124388394e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,9.061315358849242e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,6.679405487375334e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475952148437,0.0,0.0,7.047696999507025e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,9.5420065918006e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,0.0004526310949586,286.0028991699219,294.1499938964844,291.7330627441406,291.4091491699219,292.7823791503906,292.23272705078125,286.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012225353857502,2.0852544135863127e-09,0.0012225332902744,-0.0042595979757606,0.0,0.0,0.0,-0.0071276160888373,60.0,8.29310131072998,-0.0,-6.355455184348102e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,9.061315358849242e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,6.679405487375334e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475952148437,0.0,0.0,7.047696999507025e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,9.5420065918006e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,0.0004526310949586,286.0028991699219,294.1499938964844,291.7330627441406,291.4091491699219,292.7823791503906,292.23272705078125,286.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012225353857502,2.0852544135863127e-09,0.0012225332902744,-0.0042595979757606,0.0,0.0,0.0,-0.0071276160888373,60.0,8.29310131072998,-0.0,-6.355455184348102e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,9.082924225367606e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453063964844,0.0,0.0,6.695334013784304e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,7.064503734000027e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,9.564761421643198e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,0.0004537104978226,286.0056457519531,294.1499938964844,291.7486267089844,291.424560546875,292.7796325683594,292.1995544433594,286.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768998716026,2.1061232757801918e-09,0.0009768977761268,-0.0045600901357829,0.0,0.0,0.0,-0.0059023411013185,60.0,7.498814582824707,-0.0,-6.385802464592416e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,9.095163113670424e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,6.704356201225892e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85333251953125,0.0,0.0,7.074022869346663e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,9.577650052960962e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,0.000454321881989,286.0084228515625,294.1499938964844,291.7641906738281,291.4399719238281,292.77398681640625,292.1771545410156,286.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691044688224,2.249485486771618e-09,0.0009691021987237,-0.004944774787873,0.0,0.0,0.0,-0.0059280642308294,60.0,7.3074469566345215,-0.0,-6.403023178336299e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,9.120059257838876e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,6.722707621520385e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,7.09338637534529e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.851806640625,0.0,0.0,9.603866783436388e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85272216796875,0.0,0.0,0.0004555654886644,286.01397705078125,294.1499938964844,291.795166015625,291.470703125,292.7572326660156,292.1466064453125,286.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717385401017,2.5596280650574954e-09,0.0009717359789647,-0.0057574762031435,0.0,0.0,0.0,-0.0060817236080765,60.0,7.435971736907959,-0.0,-6.438123989482848e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,9.120059257838876e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,6.722707621520385e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,7.09338637534529e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.851806640625,0.0,0.0,9.603866783436388e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85272216796875,0.0,0.0,0.0004555654886644,286.01397705078125,294.1499938964844,291.795166015625,291.470703125,292.7572326660156,292.1466064453125,286.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717385401017,2.5596280650574954e-09,0.0009717359789647,-0.0057574762031435,0.0,0.0,0.0,-0.0060817236080765,60.0,7.435971736907959,-0.0,-6.438123989482848e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589172363281,0.0,0.0,9.14592601475306e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,6.741774996044114e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,7.113505125744268e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,9.631105785956606e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,0.0004568575823213,286.0195617675781,294.1499938964844,291.82574462890625,291.50103759765625,292.741455078125,292.11737060546875,286.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744947892613,2.881882288363613e-09,0.0009744919370859,-0.0066018844954669,0.0,0.0,0.0,-0.0062414808198809,60.0,7.548734188079834,-0.0,-6.474694913549683e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589172363281,0.0,0.0,9.14592601475306e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,6.741774996044114e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,7.113505125744268e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,9.631105785956606e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,0.0004568575823213,286.0195617675781,294.1499938964844,291.82574462890625,291.50103759765625,292.741455078125,292.11737060546875,286.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744947892613,2.881882288363613e-09,0.0009744919370859,-0.0066018844954669,0.0,0.0,0.0,-0.0062414808198809,60.0,7.548734188079834,-0.0,-6.474694913549683e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,9.171842248179018e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,6.760878022760153e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,7.13366171112284e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,9.658395720180124e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,0.0004581521498039,286.0251770019531,294.1499938964844,291.8556823730469,291.5307006835937,292.7267150878906,292.09136962890625,286.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772561024874,3.204745802065645e-09,0.0009772528428584,-0.0074478755705058,0.0,0.0,0.0,-0.0064015383832156,60.0,7.648782253265381,-0.0,-6.51143849950131e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,9.171842248179018e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,6.760878022760153e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,7.13366171112284e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,9.658395720180124e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,0.0004581521498039,286.0251770019531,294.1499938964844,291.8556823730469,291.5307006835937,292.7267150878906,292.09136962890625,286.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772561024874,3.204745802065645e-09,0.0009772528428584,-0.0074478755705058,0.0,0.0,0.0,-0.0064015383832156,60.0,7.648782253265381,-0.0,-6.51143849950131e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,9.197638428304344e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,6.779893737984821e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,7.153725164243951e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,9.685560507932678e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,0.0004594407218974,286.03082275390625,294.1499938964844,291.8846740722656,291.5594482421875,292.7124328613281,292.07110595703125,286.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800050174817,3.526126057806777e-09,0.000980001525022,-0.0082899639382958,0.0,0.0,0.0,-0.0065608634613454,60.0,7.744536399841309,-0.0,-6.548116715521246e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,9.197638428304344e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,6.779893737984821e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,7.153725164243951e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,9.685560507932678e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,0.0004594407218974,286.03082275390625,294.1499938964844,291.8846740722656,291.5594482421875,292.7124328613281,292.07110595703125,286.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800050174817,3.526126057806777e-09,0.000980001525022,-0.0082899639382958,0.0,0.0,0.0,-0.0065608634613454,60.0,7.744536399841309,-0.0,-6.548116715521246e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,9.209433483192696e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,6.788587779738009e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,7.162899419199675e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724975585937,0.0,0.0,9.69798129517585e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,0.000460029928945,286.0336608886719,294.1499938964844,291.8987121582031,291.5733947753906,292.70587158203125,292.0630798339844,286.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812613716349,3.673072068721694e-09,0.0009812576463446,-0.0086749903857707,0.0,0.0,0.0,-0.0066337087191641,60.0,7.787553310394287,-0.0,-6.564921761764708e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,9.222127118846402e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,6.79794538882561e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,7.172772166086361e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,9.711348684504628e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,0.0004606640140991,286.0364685058594,294.1499938964844,291.9124450683594,291.5870056152344,292.6990051269531,292.05474853515625,286.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826140012592,3.831215344973771e-09,0.0009826101595535,-0.0090893516317009,0.0,0.0,0.0,-0.0067121088504791,60.0,7.832993030548096,-0.0,-6.583031364471027e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,9.243575186701491e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,6.81375531712547e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,7.189453754108399e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,9.733934712130576e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0004617353843059,286.04217529296875,294.1499938964844,291.938720703125,291.6130676269531,292.6864624023437,292.0430908203125,286.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848991176113,4.098421602094504e-09,0.000984895043075,-0.009789464995265,0.0,0.0,0.0,-0.0068445736542344,60.0,7.912923336029053,-0.0,-6.613686309719925e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,9.243575186701491e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,6.81375531712547e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,7.189453754108399e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,9.733934712130576e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0004617353843059,286.04217529296875,294.1499938964844,291.938720703125,291.6130676269531,292.6864624023437,292.0430908203125,286.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848991176113,4.098421602094504e-09,0.000984895043075,-0.009789464995265,0.0,0.0,0.0,-0.0068445736542344,60.0,7.912923336029053,-0.0,-6.613686309719925e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,9.26425273064524e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,6.828996993135661e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,7.20553653081879e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,9.755708742886782e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,0.0004627682792488,286.0478515625,294.1499938964844,291.9632568359375,291.63739013671875,292.6741638183594,292.034423828125,286.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871054207906,4.3560288709443284e-09,0.0009871011134237,-0.01046440936625,0.0,0.0,0.0,-0.0069722975604236,60.0,7.990227699279785,-0.0,-6.643307415288291e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,9.26425273064524e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,6.828996993135661e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,7.20553653081879e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,9.755708742886782e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,0.0004627682792488,286.0478515625,294.1499938964844,291.9632568359375,291.63739013671875,292.6741638183594,292.034423828125,286.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871054207906,4.3560288709443284e-09,0.0009871011134237,-0.01046440936625,0.0,0.0,0.0,-0.0069722975604236,60.0,7.990227699279785,-0.0,-6.643307415288291e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,9.28179215406999e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,6.841926369816065e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,7.219178223749623e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,9.774178761290386e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0004636444209609,286.0535888671875,294.1499938964844,291.9857482910156,291.6596984863281,292.6623840332031,292.0292053222656,286.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889735374599,4.5745403021157935e-09,0.0009889689972624,-0.0110369147732853,0.0,0.0,0.0,-0.0070806201547384,60.0,8.061046600341797,-0.0,-6.668484786587214e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,9.28179215406999e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,6.841926369816065e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,7.219178223749623e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,9.774178761290386e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0004636444209609,286.0535888671875,294.1499938964844,291.9857482910156,291.6596984863281,292.6623840332031,292.0292053222656,286.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889735374599,4.5745403021157935e-09,0.0009889689972624,-0.0110369147732853,0.0,0.0,0.0,-0.0070806201547384,60.0,8.061046600341797,-0.0,-6.668484786587214e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,9.296158532379196e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,6.852515798527747e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,7.230351911857724e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,9.789306932361796e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,0.0004643620341084,286.0592956542969,294.1499938964844,292.0059509277344,291.6797180175781,292.6510314941406,292.02716064453125,286.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905039332807,4.753516691380355e-09,0.0009904991602525,-0.0115058273077011,0.0,0.0,0.0,-0.0071693449281156,60.0,8.12476634979248,-0.0,-6.689142395543969e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,9.296158532379196e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,6.852515798527747e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,7.230351911857724e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,9.789306932361796e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,0.0004643620341084,286.0592956542969,294.1499938964844,292.0059509277344,291.6797180175781,292.6510314941406,292.02716064453125,286.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905039332807,4.753516691380355e-09,0.0009904991602525,-0.0115058273077011,0.0,0.0,0.0,-0.0071693449281156,60.0,8.12476634979248,-0.0,-6.689142395543969e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90350341796875,0.0,0.0,9.302036778535694e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,6.856849358882755e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,7.234924123622477e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023742675781,0.0,0.0,9.795497317099944e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031982421875,0.0,0.0,0.0004646556626539,286.0621643066406,294.1499938964844,292.0151062011719,291.68878173828125,292.64556884765625,292.0272827148437,286.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911275701597,4.826745669817001e-09,0.0009911227971315,-0.0116976872086524,0.0,0.0,0.0,-0.007205634843558,60.0,8.153674125671387,-0.0,-6.697604248984136e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,9.306967695010826e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,6.86048369971104e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,7.238758553285152e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,9.800689440453424e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.0004649019683711,286.0650329589844,294.1499938964844,292.0235900878906,291.6972045898437,292.64019775390625,292.02801513671875,286.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916528360918,4.8881689806989925e-09,0.0009916479466482,-0.0118586104363203,0.0,0.0,0.0,-0.0072360849007964,60.0,8.180335998535156,-0.0,-6.704705413085321e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,9.314774797530843e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,6.866238254588097e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,7.244831067509949e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9113464355469,0.0,0.0,9.808910544961692e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,0.0004652919596992,286.0707702636719,294.1499938964844,292.0383605957031,291.7118530273437,292.6297302246094,292.030517578125,286.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924871847033,4.985428514459045e-09,0.0009924821788445,-0.0121134202927351,0.0,0.0,0.0,-0.0072843134403228,60.0,8.228391647338867,-0.0,-6.715957567848818e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,9.314774797530843e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,6.866238254588097e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,7.244831067509949e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9113464355469,0.0,0.0,9.808910544961692e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,0.0004652919596992,286.0707702636719,294.1499938964844,292.0383605957031,291.7118530273437,292.6297302246094,292.030517578125,286.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924871847033,4.985428514459045e-09,0.0009924821788445,-0.0121134202927351,0.0,0.0,0.0,-0.0072843134403228,60.0,8.228391647338867,-0.0,-6.715957567848818e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,9.31793765630573e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,6.868569471407682e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,7.247291068779305e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,9.812241478357464e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,0.0004654499352909,286.0765380859375,294.1499938964844,292.04998779296875,291.723388671875,292.6199035644531,292.034423828125,286.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928224608302,5.024823224175634e-09,0.000992817338556,-0.0122166313230991,0.0,0.0,0.0,-0.0073038344271481,60.0,8.261968612670898,-0.0,-6.720517831126926e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,9.31793765630573e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,6.868569471407682e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,7.247291068779305e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,9.812241478357464e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,0.0004654499352909,286.0765380859375,294.1499938964844,292.04998779296875,291.723388671875,292.6199035644531,292.034423828125,286.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928224608302,5.024823224175634e-09,0.000992817338556,-0.0122166313230991,0.0,0.0,0.0,-0.0073038344271481,60.0,8.261968612670898,-0.0,-6.720517831126926e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,9.321078687207772e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,6.870885408716276e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,7.249734335346147e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,9.815549128688872e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0004656068631447,286.082275390625,294.1499938964844,292.0577697753906,291.7311096191406,292.6101379394531,292.038330078125,286.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931597160175,5.063955033079992e-09,0.0009931545937433,-0.0123191503807902,0.0,0.0,0.0,-0.0073232469148933,60.0,8.29232120513916,-0.0,-6.72504896215287e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,9.321078687207772e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,6.870885408716276e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,7.249734335346147e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,9.815549128688872e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0004656068631447,286.082275390625,294.1499938964844,292.0577697753906,291.7311096191406,292.6101379394531,292.038330078125,286.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931597160175,5.063955033079992e-09,0.0009931545937433,-0.0123191503807902,0.0,0.0,0.0,-0.0073232469148933,60.0,8.29232120513916,-0.0,-6.72504896215287e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
