time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,9.323174163000658e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,6.872429366922006e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,7.251363422255963e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,9.817755199037492e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,0.0004657115205191,286.0880432128906,294.1499938964844,292.0613708496094,291.73468017578125,292.6006774902344,292.0419311523437,286.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933803230524,5.090045718247893e-09,0.0009933752007782,-0.0123875057324767,0.0,0.0,0.0,-0.0073361690156161,60.0,8.311969757080078,-0.0,-6.728071610950792e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,9.323174163000658e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,6.872429366922006e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,7.251363422255963e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,9.817755199037492e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,0.0004657115205191,286.0880432128906,294.1499938964844,292.0613708496094,291.73468017578125,292.6006774902344,292.0419311523437,286.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933803230524,5.090045718247893e-09,0.0009933752007782,-0.0123875057324767,0.0,0.0,0.0,-0.0073361690156161,60.0,8.311969757080078,-0.0,-6.728071610950792e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,9.324255370302126e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,6.87322681187652e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,7.252204522956163e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,9.818893886404112e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0004657655663322,286.0909423828125,294.1499938964844,292.0617370605469,291.7350158691406,292.59600830078125,292.0433044433594,286.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934953413903,5.103514055804226e-09,0.0009934902191162,-0.0124227916821837,0.0,0.0,0.0,-0.007342844735831,60.0,8.3184814453125,-0.0,-6.729631962798521e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364318847656,0.0,0.0,9.325320570496842e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,6.874011887703091e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,7.253033254528418e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,9.82001583906822e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,0.0004658187681343,286.09381103515625,294.1499938964844,292.0611877441406,291.7344970703125,292.5913391113281,292.04443359375,286.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936087299138,5.116778556413237e-09,0.0009936036076396,-0.0124575439840555,0.0,0.0,0.0,-0.0073494208045303,60.0,8.323469161987305,-0.0,-6.73116886673597e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,9.327418229077011e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,6.875558028696105e-05,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,7.254664524225518e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,9.822224819799884e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0004659235419239,286.0995788574219,294.1499938964844,292.0575866699219,291.7309265136719,292.5820617675781,292.0460205078125,286.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142904768717926e-09,0.0009938271250575,-0.0125259896740317,0.0,0.0,0.0,-0.0073623731732368,60.0,8.330248832702637,-0.0,-6.734196489333044e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,9.327418229077011e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,6.875558028696105e-05,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,7.254664524225518e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,9.822224819799884e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0004659235419239,286.0995788574219,294.1499938964844,292.0575866699219,291.7309265136719,292.5820617675781,292.0460205078125,286.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142904768717926e-09,0.0009938271250575,-0.0125259896740317,0.0,0.0,0.0,-0.0073623731732368,60.0,8.330248832702637,-0.0,-6.734196489333044e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,9.329445310868324e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,6.877052510390058e-05,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,7.256241224240512e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,9.824359585763888e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,0.0004660248232539,286.1053466796875,294.1499938964844,292.0509948730469,291.724365234375,292.5727844238281,292.0459289550781,286.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168151684387112e-09,0.0009940430754795,-0.012592134065926,0.0,0.0,0.0,-0.0073748892173171,60.0,8.329499244689941,-0.0,-6.73712321486164e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,9.329445310868324e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,6.877052510390058e-05,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,7.256241224240512e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,9.824359585763888e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,0.0004660248232539,286.1053466796875,294.1499938964844,292.0509948730469,291.724365234375,292.5727844238281,292.0459289550781,286.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168151684387112e-09,0.0009940430754795,-0.012592134065926,0.0,0.0,0.0,-0.0073748892173171,60.0,8.329499244689941,-0.0,-6.73712321486164e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,9.33142437133938e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,6.878511339891702e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,7.257780089275911e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,9.826443420024587e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0004661236598622,286.1111145019531,294.1499938964844,292.0417785644531,291.7152404785156,292.5635070800781,292.0440673828125,286.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798191444581e-09,0.000994253787212,-0.0126567045226693,0.0,0.0,0.0,-0.0073871077038347,60.0,8.322832107543945,-0.0,-6.739980307202131e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,9.33142437133938e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,6.878511339891702e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,7.257780089275911e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,9.826443420024587e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0004661236598622,286.1111145019531,294.1499938964844,292.0417785644531,291.7152404785156,292.5635070800781,292.0440673828125,286.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798191444581e-09,0.000994253787212,-0.0126567045226693,0.0,0.0,0.0,-0.0073871077038347,60.0,8.322832107543945,-0.0,-6.739980307202131e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,9.333345951745288e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,6.879927241243422e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,7.259274570969865e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,9.828466136241332e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,0.000466219644295,286.11688232421875,294.1499938964844,292.03033447265625,291.7038879394531,292.5541381835937,292.0404052734375,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216725273982092e-09,0.0009944584453478,-0.0127193890511989,0.0,0.0,0.0,-0.007398969028145,60.0,8.310942649841309,-0.0,-6.742754976585277e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,9.333345951745288e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,6.879927241243422e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,7.259274570969865e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,9.828466136241332e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,0.000466219644295,286.11688232421875,294.1499938964844,292.03033447265625,291.7038879394531,292.5541381835937,292.0404052734375,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216725273982092e-09,0.0009944584453478,-0.0127193890511989,0.0,0.0,0.0,-0.007398969028145,60.0,8.310942649841309,-0.0,-6.742754976585277e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,9.334278001915663e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,6.880614819237962e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,7.259999983943999e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,9.829448390519246e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631042480469,0.0,0.0,0.0004662662104237,286.1197814941406,294.1499938964844,292.0238952636719,291.697509765625,292.5494079589844,292.03765869140625,286.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.2283382068196715e-09,0.000994557631202,-0.0127498134970664,0.0,0.0,0.0,-0.00740472599864,60.0,8.30276870727539,-0.0,-6.74410145506954e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,9.335200593341142e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,6.881294393679127e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,7.260716665768996e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,9.83041900326498e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,0.0004663122817873,286.1226501464844,294.1499938964844,292.0170288085937,291.6907043457031,292.5446472167969,292.0345458984375,286.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239823241964814e-09,0.0009946557693183,-0.0127799017354846,0.0,0.0,0.0,-0.0074104191735386,60.0,8.293778419494629,-0.0,-6.74543372269909e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,9.337010851595552e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,6.882628804305568e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770812988281,0.0,0.0,7.26212456356734e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,9.832325304159896e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,0.0004664027073886,286.12841796875,294.1499938964844,292.0022888183594,291.67608642578125,292.5350952148437,292.0275573730469,286.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262367874792062e-09,0.0009948486695066,-0.0128389652818441,0.0,0.0,0.0,-0.0074215959757566,60.0,8.274101257324219,-0.0,-6.748049230509423e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,9.337010851595552e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,6.882628804305568e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770812988281,0.0,0.0,7.26212456356734e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,9.832325304159896e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,0.0004664027073886,286.12841796875,294.1499938964844,292.0022888183594,291.67608642578125,292.5350952148437,292.0275573730469,286.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262367874792062e-09,0.0009948486695066,-0.0128389652818441,0.0,0.0,0.0,-0.0074215959757566,60.0,8.274101257324219,-0.0,-6.748049230509423e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,9.338735253550112e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,6.883899914100766e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,7.263466250151396e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,9.834141383180396e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,0.0004664888838306,286.1342163085937,294.1499938964844,291.98651123046875,291.6604309082031,292.525390625,292.01885986328125,286.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384669351567e-09,0.0009950323728844,-0.0128952348604798,0.0,0.0,0.0,-0.0074322442524135,60.0,8.250926971435547,-0.0,-6.750541103883735e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,9.338735253550112e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,6.883899914100766e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,7.263466250151396e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,9.834141383180396e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,0.0004664888838306,286.1342163085937,294.1499938964844,291.98651123046875,291.6604309082031,292.525390625,292.01885986328125,286.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384669351567e-09,0.0009950323728844,-0.0128952348604798,0.0,0.0,0.0,-0.0074322442524135,60.0,8.250926971435547,-0.0,-6.750541103883735e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,9.340394171886146e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,6.885122274979949e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,7.26475627743639e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,9.83588834060356e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,0.000466571713332,286.1399841308594,294.1499938964844,291.9700622558594,291.64410400390625,292.5155639648437,292.0087890625,286.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424841441214,60.0,8.225388526916504,-0.0,-6.752938475074188e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,9.340394171886146e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,6.885122274979949e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,7.26475627743639e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,9.83588834060356e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,0.000466571713332,286.1399841308594,294.1499938964844,291.9700622558594,291.64410400390625,292.5155639648437,292.0087890625,286.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424841441214,60.0,8.225388526916504,-0.0,-6.752938475074188e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,9.341970144305378e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,6.886284245410934e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,7.26598227629438e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,9.837547986535355e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0004666504682973,286.145751953125,294.1499938964844,291.95330810546875,291.6275329589844,292.5055847167969,291.9975891113281,286.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324134022544058e-09,0.0009953768458217,-0.013000781647861,0.0,0.0,0.0,-0.0074522164650261,60.0,8.198188781738281,-0.0,-6.755217185627771e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,9.341970144305378e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,6.886284245410934e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,7.26598227629438e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,9.837547986535355e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0004666504682973,286.145751953125,294.1499938964844,291.95330810546875,291.6275329589844,292.5055847167969,291.9975891113281,286.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324134022544058e-09,0.0009953768458217,-0.013000781647861,0.0,0.0,0.0,-0.0074522164650261,60.0,8.198188781738281,-0.0,-6.755217185627771e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,9.342721750726923e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,6.886838673381135e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,7.2665665356908e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,9.83833961072378e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,0.0004666880122385,286.1486511230469,294.1499938964844,291.9449768066406,291.6192321777344,292.50054931640625,291.9916076660156,286.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333490982195599e-09,0.0009954567067325,-0.0130252949893474,0.0,0.0,0.0,-0.0074568539857864,60.0,8.184189796447754,-0.0,-6.756303605470748e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,9.34345807763748e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,6.887380732223392e-05,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,7.267139153555036e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,9.839114500209688e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,0.0004667247994802,286.1515197753906,294.1499938964844,291.93670654296875,291.6110534667969,292.4954833984375,291.9855041503906,286.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342658759843744e-09,0.0009955350542441,-0.0130493128672242,0.0,0.0,0.0,-0.0074613988399505,60.0,8.170108795166016,-0.0,-6.757367287946181e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,9.344875434180722e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,6.888425559736788e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,7.268241461133584e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,9.84060752671212e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,0.0004667955799959,286.1573181152344,294.1499938964844,291.9205627441406,291.5950622558594,292.4853210449219,291.9730834960937,286.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309973667654e-09,0.0009956861613318,-0.013095554895699,0.0,0.0,0.0,-0.0074701500125229,60.0,8.141912460327148,-0.0,-6.759417203738849e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,9.344875434180722e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,6.888425559736788e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,7.268241461133584e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,9.84060752671212e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,0.0004667955799959,286.1573181152344,294.1499938964844,291.9205627441406,291.5950622558594,292.4853210449219,291.9730834960937,286.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309973667654e-09,0.0009956861613318,-0.013095554895699,0.0,0.0,0.0,-0.0074701500125229,60.0,8.141912460327148,-0.0,-6.759417203738849e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,9.34617783059366e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,6.88938598614186e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,7.269254274433479e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,9.841979044722392e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,0.0004668606561608,286.1630859375,294.1499938964844,291.9053649902344,291.5799560546875,292.47509765625,291.9605712890625,286.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380520761013,0.0,0.0,0.0,-0.0074781919829547,60.0,8.114273071289062,-0.0,-6.761300852531349e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,9.34617783059366e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,6.88938598614186e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,7.269254274433479e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,9.841979044722392e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,0.0004668606561608,286.1630859375,294.1499938964844,291.9053649902344,291.5799560546875,292.47509765625,291.9605712890625,286.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380520761013,0.0,0.0,0.0,-0.0074781919829547,60.0,8.114273071289062,-0.0,-6.761300852531349e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,9.34739873628132e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,6.890286022098735e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,7.27020378690213e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,9.843263978837058e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,0.0004669216286856,286.1688537597656,294.1499938964844,291.89141845703125,291.566162109375,292.46484375,291.9481811523437,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.087428092956543,-0.0,-6.763065840686977e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,9.34739873628132e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,6.890286022098735e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,7.27020378690213e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,9.843263978837058e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,0.0004669216286856,286.1688537597656,294.1499938964844,291.89141845703125,291.566162109375,292.46484375,291.9481811523437,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.087428092956543,-0.0,-6.763065840686977e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,9.34849595068954e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,6.891094380989671e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,7.271057256730273e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.84441940090619e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,0.0004669764603022,286.1746520996094,294.1499938964844,291.879150390625,291.5539855957031,292.4546203613281,291.93609619140625,286.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.06213665008545,-0.0,-6.764652482615929e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,9.34849595068954e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,6.891094380989671e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,7.271057256730273e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.84441940090619e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,0.0004669764603022,286.1746520996094,294.1499938964844,291.879150390625,291.5539855957031,292.4546203613281,291.93609619140625,286.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.06213665008545,-0.0,-6.764652482615929e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,9.348990715807304e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,6.891458906466141e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,7.271442154888064e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,9.844940359471366e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,0.0004670011694543,286.1775207519531,294.1499938964844,291.873779296875,291.5486755371094,292.4494934082031,291.9302978515625,286.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955532327294,60.0,8.050567626953125,-0.0,-6.765368709693578e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,9.349463653052226e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,6.891808152431622e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,7.27180959074758e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,9.845438762567936e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,0.0004670248017646,286.180419921875,294.1499938964844,291.86895751953125,291.5438842773437,292.44439697265625,291.9246826171875,286.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.039535522460938,-0.0,-6.766052251805378e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,9.350340405944736e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,6.892454257467762e-05,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,7.272491347976029e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,9.846362081589176e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,0.0004670686030294,286.1861877441406,294.1499938964844,291.8612365722656,291.5362243652344,292.4342346191406,291.9139099121094,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.018930435180664,-0.0,-6.76732057058871e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,9.350340405944736e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,6.892454257467762e-05,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,7.272491347976029e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,9.846362081589176e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,0.0004670686030294,286.1861877441406,294.1499938964844,291.8612365722656,291.5362243652344,292.4342346191406,291.9139099121094,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.018930435180664,-0.0,-6.76732057058871e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,9.351054904982448e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,6.892980309203267e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,7.273047231137753e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,9.847114415606484e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.0004671042843256,286.19195556640625,294.1499938964844,291.8563537597656,291.5313720703125,292.4242248535156,291.9043273925781,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.002330780029297,-0.0,-6.768353699726505e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,9.351054904982448e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,6.892980309203267e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,7.273047231137753e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,9.847114415606484e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.0004671042843256,286.19195556640625,294.1499938964844,291.8563537597656,291.5313720703125,292.4242248535156,291.9043273925781,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.002330780029297,-0.0,-6.768353699726505e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,9.351642802357674e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,6.893413956277072e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,7.273504161275923e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,9.84773287200369e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,0.0004671336500905,286.19775390625,294.1499938964844,291.8547058105469,291.5297546386719,292.4143371582031,291.896240234375,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,7.990027904510498,-0.0,-6.76920421938121e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
