time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,9.351642802357674e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,6.893413956277072e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,7.273504161275923e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,9.84773287200369e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,0.0004671336500905,286.19775390625,294.1499938964844,291.8547058105469,291.5297546386719,292.4143371582031,291.896240234375,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,7.990027904510498,-0.0,-6.76920421938121e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,9.352073539048432e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,6.893731188029051e-05,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,7.273839582921937e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,9.848186891758814e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,0.000467155186925,286.2035217285156,294.1499938964844,291.856689453125,291.5317077636719,292.4047241210937,291.8902587890625,286.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,7.98337459564209,-0.0,-6.769826654817734e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,9.352073539048432e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,6.893731188029051e-05,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,7.273839582921937e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,9.848186891758814e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,0.000467155186925,286.2035217285156,294.1499938964844,291.856689453125,291.5317077636719,292.4047241210937,291.8902587890625,286.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,7.98337459564209,-0.0,-6.769826654817734e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,9.352219058200716e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,6.893838872201741e-05,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,7.273953087860718e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,9.848340414464474e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,0.0004671624628826,286.2063903808594,294.1499938964844,291.8591613769531,291.5341491699219,292.4000549316406,291.88848876953125,286.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,7.983058452606201,-0.0,-6.770037686010255e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,9.352372580906376e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,6.89395164954476e-05,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,7.274072413565591e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,9.848501940723509e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556640625,0.0,0.0,0.0004671701171901,286.20928955078125,294.1499938964844,291.8626708984375,291.53765869140625,292.3953552246094,291.8863830566406,286.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,7.981958866119385,-0.0,-6.770258664801079e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,9.352489723823965e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,6.89403823344037e-05,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657958984375,0.0,0.0,7.274163363035768e-05,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,9.848624904407188e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616149902344,0.0,0.0,0.00046717596706,286.2150573730469,294.1499938964844,291.8730773925781,291.5479736328125,292.386474609375,291.8857727050781,286.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,7.9885172843933105,-0.0,-6.770427773972187e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,9.352489723823965e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,6.89403823344037e-05,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657958984375,0.0,0.0,7.274163363035768e-05,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,9.848624904407188e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616149902344,0.0,0.0,0.00046717596706,286.2150573730469,294.1499938964844,291.8730773925781,291.5479736328125,292.386474609375,291.8857727050781,286.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,7.9885172843933105,-0.0,-6.770427773972187e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677795410156,0.0,0.0,9.35248754103668e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,6.894036778248847e-05,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,7.274161180248484e-05,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,9.848622721619904e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,0.0004671758797485,286.2208251953125,294.1499938964844,291.8883056640625,291.56304931640625,292.3779602050781,291.8877868652344,286.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.001056671142578,-0.0,-6.770423510715774e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677795410156,0.0,0.0,9.35248754103668e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,6.894036778248847e-05,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,7.274161180248484e-05,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,9.848622721619904e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,0.0004671758797485,286.2208251953125,294.1499938964844,291.8883056640625,291.56304931640625,292.3779602050781,291.8877868652344,286.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.001056671142578,-0.0,-6.770423510715774e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,9.35230782488361e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,6.893904355820268e-05,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,7.274021481862292e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07293701171875,0.0,0.0,9.848433546721937e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,0.0004671668866649,286.2265930175781,294.1499938964844,291.90869140625,291.5832824707031,292.3700256347656,291.89324951171875,286.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.021833419799805,-0.0,-6.770162741531749e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,9.35230782488361e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,6.893904355820268e-05,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,7.274021481862292e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07293701171875,0.0,0.0,9.848433546721937e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,0.0004671668866649,286.2265930175781,294.1499938964844,291.90869140625,291.5832824707031,292.3700256347656,291.89324951171875,286.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.021833419799805,-0.0,-6.770162741531749e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,9.35197967919521e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,6.893662066431716e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834655761719,0.0,0.0,7.273766095750034e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,9.848087938735262e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,0.0004671505012083,286.2323608398437,294.1499938964844,291.9346618652344,291.6090393066406,292.3626708984375,291.9024963378906,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271683007478,0.0,0.0,0.0,-0.0075139789842069,60.0,8.05119514465332,-0.0,-6.76968667789879e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,9.35197967919521e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,6.893662066431716e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834655761719,0.0,0.0,7.273766095750034e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,9.848087938735262e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,0.0004671505012083,286.2323608398437,294.1499938964844,291.9346618652344,291.6090393066406,292.3626708984375,291.9024963378906,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271683007478,0.0,0.0,0.0,-0.0075139789842069,60.0,8.05119514465332,-0.0,-6.76968667789879e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,9.351739572593942e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,6.893485260661691e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,7.273579831235111e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,9.847834735410288e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,0.0004671385104302,286.2352600097656,294.1499938964844,291.94989013671875,291.6241149902344,292.3593444824219,291.9092102050781,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124944560229,60.0,8.070560455322266,-0.0,-6.769338511958267e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,9.35147691052407e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,6.893291720189154e-05,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,7.273375376826152e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,9.847558249020948e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0004671253846026,286.2381286621094,294.1499938964844,291.96661376953125,291.6407165527344,292.356201171875,291.91680908203125,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.091780662536621,-0.0,-6.7689576610519e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,9.350875188829376e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,6.892847886774689e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,7.27290753275156e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,9.846925240708516e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,0.0004670953494496,286.243896484375,294.1499938964844,292.00494384765625,291.6787109375,292.35028076171875,291.93414306640625,286.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.0132910991087555,0.0,0.0,0.0,-0.0075071537867188,60.0,8.138862609863281,-0.0,-6.768086535657859e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,9.350875188829376e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,6.892847886774689e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,7.27290753275156e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,9.846925240708516e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,0.0004670953494496,286.243896484375,294.1499938964844,292.00494384765625,291.6787109375,292.35028076171875,291.93414306640625,286.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.0132910991087555,0.0,0.0,0.0,-0.0075071537867188,60.0,8.138862609863281,-0.0,-6.768086535657859e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,9.350074833491816e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,6.892257806612179e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,7.272284710779786e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,9.846081957221033e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,0.0004670553607866,286.2496643066406,294.1499938964844,292.04998779296875,291.723388671875,292.3453674316406,291.9568176269531,286.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.198261260986328,-0.0,-6.766926929913097e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,9.350074833491816e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,6.892257806612179e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,7.272284710779786e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,9.846081957221033e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,0.0004670553607866,286.2496643066406,294.1499938964844,292.04998779296875,291.723388671875,292.3453674316406,291.9568176269531,286.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.198261260986328,-0.0,-6.766926929913097e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,9.34905547183007e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,6.891506927786395e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,7.27149163139984e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,9.84500875347294e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,0.0004670044581871,286.25543212890625,294.1499938964844,292.09918212890625,291.7703552246094,292.3414001464844,291.98406982421875,286.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.262898445129395,-0.0,-6.765451132650925e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,9.34905547183007e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,6.891506927786395e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,7.27149163139984e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,9.84500875347294e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,0.0004670044581871,286.25543212890625,294.1499938964844,292.09918212890625,291.7703552246094,292.3414001464844,291.98406982421875,286.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.262898445129395,-0.0,-6.765451132650925e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,9.347732702735811e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,6.890531221870333e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,7.270462810993195e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,9.843615407589824e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,0.000466938392492,286.2611999511719,294.1499938964844,292.1495056152344,291.8150329589844,292.3388366699219,292.0169677734375,286.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957758261447e-09,0.0009959895396605,-0.0131884682923555,0.0,0.0,0.0,-0.0074877329170703,60.0,8.328569412231445,-0.0,-6.763535509435314e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,9.347732702735811e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,6.890531221870333e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,7.270462810993195e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,9.843615407589824e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,0.000466938392492,286.2611999511719,294.1499938964844,292.1495056152344,291.8150329589844,292.3388366699219,292.0169677734375,286.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957758261447e-09,0.0009959895396605,-0.0131884682923555,0.0,0.0,0.0,-0.0074877329170703,60.0,8.328569412231445,-0.0,-6.763535509435314e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,9.347015293315052e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,6.890002259751782e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,7.269904745044187e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,9.842860163189472e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,0.0004669025365728,286.2640686035156,294.1499938964844,292.175048828125,291.8365478515625,292.33795166015625,292.0346984863281,286.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386832313547529e-09,0.0009959127055481,-0.0131650380790233,0.0,0.0,0.0,-0.0074832970276474,60.0,8.360894203186035,-0.0,-6.762496695955633e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,9.346260776510462e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,6.889446376590058e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,7.269318302860484e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,9.842065628618002e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,0.0004668648762162,286.2669372558594,294.1499938964844,292.2008972167969,291.8575134277344,292.3372497558594,292.0528869628906,286.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.377434497688682e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.392871856689453,-0.0,-6.761405302313507e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,9.344654972665012e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,6.88826257828623e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,7.268069020938128e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,9.840374696068466e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,0.0004667846369557,286.272705078125,294.1499938964844,292.2533264160156,291.8979187011719,292.3364562988281,292.09039306640625,286.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357415844287061e-09,0.0009956613648682,-0.013087972998619,0.0,0.0,0.0,-0.0074687153100967,60.0,8.455510139465332,-0.0,-6.759081117024834e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,9.344654972665012e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,6.88826257828623e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,7.268069020938128e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,9.840374696068466e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,0.0004667846369557,286.272705078125,294.1499938964844,292.2533264160156,291.8979187011719,292.3364562988281,292.09039306640625,286.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357415844287061e-09,0.0009956613648682,-0.013087972998619,0.0,0.0,0.0,-0.0074687153100967,60.0,8.455510139465332,-0.0,-6.759081117024834e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,9.343012789031492e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,6.88705185893923e-05,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,7.266791362781078e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,9.838644473347812e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,0.0004667025932576,286.2784423828125,294.1499938964844,292.3066711425781,291.93634033203125,292.3364562988281,292.1300354003906,286.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336947328515862e-09,0.0009954863926395,-0.0130343493074178,0.0,0.0,0.0,-0.0074585685506463,60.0,8.51608657836914,-0.0,-6.756704351573718e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,9.343012789031492e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,6.88705185893923e-05,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,7.266791362781078e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,9.838644473347812e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,0.0004667025932576,286.2784423828125,294.1499938964844,292.3066711425781,291.93634033203125,292.3364562988281,292.1300354003906,286.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336947328515862e-09,0.0009954863926395,-0.0130343493074178,0.0,0.0,0.0,-0.0074585685506463,60.0,8.51608657836914,-0.0,-6.756704351573718e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,9.341407712781802e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,6.885868788231164e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,7.265543536050245e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,9.8369549959898e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,0.0004666224413085,286.2842102050781,294.1499938964844,292.3609313964844,291.972900390625,292.3375244140625,292.1722106933594,286.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316946438682635e-09,0.0009953154949471,-0.0129819512367248,0.0,0.0,0.0,-0.0074486536905169,60.0,8.573736190795898,-0.0,-6.75438300845599e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,9.341407712781802e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,6.885868788231164e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,7.265543536050245e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,9.8369549959898e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,0.0004666224413085,286.2842102050781,294.1499938964844,292.3609313964844,291.972900390625,292.3375244140625,292.1722106933594,286.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316946438682635e-09,0.0009953154949471,-0.0129819512367248,0.0,0.0,0.0,-0.0074486536905169,60.0,8.573736190795898,-0.0,-6.75438300845599e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,9.339930693386124e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,6.884780304972082e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,7.264394662342966e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,9.835399396251888e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,0.0004665486630983,286.2899475097656,294.1499938964844,292.4159851074219,292.0076904296875,292.3396301269531,292.216552734375,286.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298540273201979e-09,0.0009951583342626,-0.0129337301477789,0.0,0.0,0.0,-0.0074395295232534,60.0,8.628734588623047,-0.0,-6.752246406449558e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,9.339930693386124e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,6.884780304972082e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,7.264394662342966e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,9.835399396251888e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,0.0004665486630983,286.2899475097656,294.1499938964844,292.4159851074219,292.0076904296875,292.3396301269531,292.216552734375,286.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298540273201979e-09,0.0009951583342626,-0.0129337301477789,0.0,0.0,0.0,-0.0074395295232534,60.0,8.628734588623047,-0.0,-6.752246406449558e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418151855469,0.0,0.0,9.33925766730681e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,6.884284084662795e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,7.263870793394744e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,9.834690717980266e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,0.000466515077278,286.2928161621094,294.1499938964844,292.4437866210937,292.02447509765625,292.34112548828125,292.2392883300781,287.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901554248308e-09,0.0009950869716703,-0.0129117630422115,0.0,0.0,0.0,-0.007435374893248,60.0,8.655130386352539,-0.0,-6.751273673444302e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,9.338633390143514e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,6.883824244141579e-05,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,7.263385487021878e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,9.834032971411943e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0004664838779717,286.29571533203125,294.1499938964844,292.4718017578125,292.0408630371094,292.3428039550781,292.2623291015625,287.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282370985071338e-09,0.0009950204985216,-0.0128913689404726,0.0,0.0,0.0,-0.0074315164238214,60.0,8.681084632873535,-0.0,-6.750369863084418e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,9.337542724097148e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,6.883020250825211e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,7.262537110364065e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,9.832884825300424e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,0.0004664293956011,286.30145263671875,294.1499938964844,292.5282592773437,292.0724792480469,292.3465881347656,292.30926513671875,287.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778302536248e-09,0.0009949038503691,-0.0128557588905096,0.0,0.0,0.0,-0.0074247755110263,60.0,8.731911659240723,-0.0,-6.748793168753765e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,9.337542724097148e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,6.883020250825211e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,7.262537110364065e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,9.832884825300424e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,0.0004664293956011,286.30145263671875,294.1499938964844,292.5282592773437,292.0724792480469,292.3465881347656,292.30926513671875,287.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778302536248e-09,0.0009949038503691,-0.0128557588905096,0.0,0.0,0.0,-0.0074247755110263,60.0,8.731911659240723,-0.0,-6.748793168753765e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,9.336893708677962e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,6.882541492814198e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,7.26203215890564e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,9.832201612880452e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,0.000466396973934,286.30718994140625,294.1499938964844,292.5853576660156,292.1026611328125,292.3514404296875,292.358154296875,287.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345545381307,0.0,0.0,0.0,-0.0074207629077136,60.0,8.780247688293457,-0.0,-6.747853831257089e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,9.336893708677962e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,6.882541492814198e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,7.26203215890564e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,9.832201612880452e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,0.000466396973934,286.30718994140625,294.1499938964844,292.5853576660156,292.1026611328125,292.3514404296875,292.358154296875,287.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345545381307,0.0,0.0,0.0,-0.0074207629077136,60.0,8.780247688293457,-0.0,-6.747853831257089e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
