time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,9.33655901462771e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,6.882294837851077e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,7.261771679623052e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,9.831848728936166e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,0.0004663802683353,286.3129272460937,294.1499938964844,292.6429748535156,292.1315612792969,292.35699462890625,292.4080810546875,287.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.2565112262925595e-09,0.0009947988437488,-0.0128236208111047,0.0,0.0,0.0,-0.0074186939746141,60.0,8.827080726623535,-0.0,-6.747369951654036e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,9.33655901462771e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,6.882294837851077e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,7.261771679623052e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,9.831848728936166e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,0.0004663802683353,286.3129272460937,294.1499938964844,292.6429748535156,292.1315612792969,292.35699462890625,292.4080810546875,287.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.2565112262925595e-09,0.0009947988437488,-0.0128236208111047,0.0,0.0,0.0,-0.0074186939746141,60.0,8.827080726623535,-0.0,-6.747369951654036e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,9.336729999631645e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,6.882420711917803e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,7.261904829647392e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,9.832028445089236e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0004663887957576,286.3186950683594,294.1499938964844,292.7010803222656,292.15924072265625,292.3633728027344,292.4594421386719,287.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628643645125e-09,0.0009948167717084,-0.0128291686996817,0.0,0.0,0.0,-0.0074197431094944,60.0,8.872213363647461,-0.0,-6.747615088897875e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,9.336729999631645e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,6.882420711917803e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,7.261904829647392e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,9.832028445089236e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0004663887957576,286.3186950683594,294.1499938964844,292.7010803222656,292.15924072265625,292.3633728027344,292.4594421386719,287.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628643645125e-09,0.0009948167717084,-0.0128291686996817,0.0,0.0,0.0,-0.0074197431094944,60.0,8.872213363647461,-0.0,-6.747615088897875e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712951660156,0.0,0.0,9.337133087683468e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,6.882717570988461e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,7.262218423420563e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,9.832453361013904e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,0.0004664089356083,286.3215637207031,294.1499938964844,292.73028564453125,292.17266845703125,292.3671264648437,292.4859313964844,287.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263650848519319e-09,0.0009948601946234,-0.0128423245623707,0.0,0.0,0.0,-0.0074222348630428,60.0,8.893745422363281,-0.0,-6.748197733941197e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,9.337541996501386e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,6.88301952322945e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,7.262536382768303e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,9.832884097704664e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,0.0004664293664973,286.3244323730469,294.1499938964844,292.75958251953125,292.18585205078125,292.37091064453125,292.5124206542969,287.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687436635778795e-09,0.0009949043160304,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,8.915276527404785,-0.0,-6.748788905497349e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,9.338686504634096e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,6.883862806716934e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,7.263426232384518e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,9.834088996285573e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,0.0004664865264203,286.3301696777344,294.1499938964844,292.81842041015625,292.21148681640625,292.3789367675781,292.5660705566406,287.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,8.957502365112305,-0.0,-6.7504430489862e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,9.338686504634096e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,6.883862806716934e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,7.263426232384518e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,9.834088996285573e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,0.0004664865264203,286.3301696777344,294.1499938964844,292.81842041015625,292.21148681640625,292.3789367675781,292.5660705566406,287.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,8.957502365112305,-0.0,-6.7504430489862e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,9.340745600638912e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,6.885380571475253e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890563964844,0.0,0.0,7.265028398251161e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,9.8362572316546e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.000466589408461,286.3359069824219,294.1499938964844,292.87750244140625,292.2362976074219,292.3882751464844,292.6214904785156,287.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308647743618167e-09,0.0009952444816008,-0.0129602095112204,0.0,0.0,0.0,-0.0074445391073822,60.0,8.998106002807617,-0.0,-6.753419512506298e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,9.340745600638912e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,6.885380571475253e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890563964844,0.0,0.0,7.265028398251161e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,9.8362572316546e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.000466589408461,286.3359069824219,294.1499938964844,292.87750244140625,292.2362976074219,292.3882751464844,292.6214904785156,287.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308647743618167e-09,0.0009952444816008,-0.0129602095112204,0.0,0.0,0.0,-0.0074445391073822,60.0,8.998106002807617,-0.0,-6.753419512506298e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19189453125,0.0,0.0,9.34308409341611e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,6.887104973429814e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,7.266846660058945e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,9.838720143307e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,0.0004667062312364,286.3416442871094,294.1499938964844,292.93682861328125,292.2603759765625,292.3980712890625,292.6773681640625,287.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.3377782194274914e-09,0.0009954934939742,-0.0130365267395973,0.0,0.0,0.0,-0.0074589801952242,60.0,9.038113594055176,-0.0,-6.75680098538578e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19189453125,0.0,0.0,9.34308409341611e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,6.887104973429814e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,7.266846660058945e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,9.838720143307e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,0.0004667062312364,286.3416442871094,294.1499938964844,292.93682861328125,292.2603759765625,292.3980712890625,292.6773681640625,287.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.3377782194274914e-09,0.0009954934939742,-0.0130365267395973,0.0,0.0,0.0,-0.0074589801952242,60.0,9.038113594055176,-0.0,-6.75680098538578e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,9.346423030365258e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,6.889565702294931e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,7.269443449331447e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,9.842235886026174e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,0.0004668729961849,286.347412109375,294.1499938964844,292.9962463378906,292.28387451171875,292.4093017578125,292.7348937988281,287.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379370282554419e-09,0.0009958492591977,-0.0131454896181821,0.0,0.0,0.0,-0.0074795996770262,60.0,9.077116012573242,-0.0,-6.761630544360743e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,9.346423030365258e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,6.889565702294931e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,7.269443449331447e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,9.842235886026174e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,0.0004668729961849,286.347412109375,294.1499938964844,292.9962463378906,292.28387451171875,292.4093017578125,292.7348937988281,287.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379370282554419e-09,0.0009958492591977,-0.0131454896181821,0.0,0.0,0.0,-0.0074795996770262,60.0,9.077116012573242,-0.0,-6.761630544360743e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,9.348119783680886e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,6.890816439408809e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,7.27076330804266e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,9.844022861216216e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0004669577465392,286.35028076171875,294.1499938964844,293.0260009765625,292.2954406738281,292.4150085449219,292.7637023925781,287.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.4005062644080234e-09,0.0009960310999304,-0.0132008604705333,0.0,0.0,0.0,-0.0074900835752487,60.0,9.096563339233398,-0.0,-6.764084758970057e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,9.350063191959634e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,6.892249075463042e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,7.272274524439126e-05,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,9.846068860497326e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0004670548369176,286.3531494140625,294.1499938964844,293.0557556152344,292.3069152832031,292.4210205078125,292.7928161621094,287.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247126790585315e-09,0.0009962378535419,-0.013264276087284,0.0,0.0,0.0,-0.0075020818039774,60.0,9.11582374572754,-0.0,-6.766897087118195e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,9.354265057481824e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,6.8953464506194e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,7.275542884599417e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,9.850494097918272e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0004672647337429,286.3589172363281,294.1499938964844,293.115234375,292.32958984375,292.4334716796875,292.8515014648437,287.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477061471026445e-09,0.0009966845391318,-0.0134014189243316,0.0,0.0,0.0,-0.0075280293822288,60.0,9.154231071472168,-0.0,-6.772980043479039e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,9.354265057481824e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,6.8953464506194e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,7.275542884599417e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,9.850494097918272e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0004672647337429,286.3589172363281,294.1499938964844,293.115234375,292.32958984375,292.4334716796875,292.8515014648437,287.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477061471026445e-09,0.0009966845391318,-0.0134014189243316,0.0,0.0,0.0,-0.0075280293822288,60.0,9.154231071472168,-0.0,-6.772980043479039e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,9.35926946112886e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,6.89903536112979e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,7.279434794327244e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,9.855763346422464e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,0.0004675147065427,286.3646545410156,294.1499938964844,293.1746826171875,292.3520812988281,292.4472045898437,292.9112548828125,287.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.5394018261267775e-09,0.0009972177213057,-0.0135647356510162,0.0,0.0,0.0,-0.0075589343905448,60.0,9.192641258239746,-0.0,-6.780228289926526e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,9.35926946112886e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,6.89903536112979e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,7.279434794327244e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,9.855763346422464e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,0.0004675147065427,286.3646545410156,294.1499938964844,293.1746826171875,292.3520812988281,292.4472045898437,292.9112548828125,287.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.5394018261267775e-09,0.0009972177213057,-0.0135647356510162,0.0,0.0,0.0,-0.0075589343905448,60.0,9.192641258239746,-0.0,-6.780228289926526e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,9.3644397566095e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,6.9028465077281e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,7.283456943696365e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,9.86120867310092e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,0.000467773003038,286.37042236328125,294.1499938964844,293.23394775390625,292.37451171875,292.4612121582031,292.9712219238281,287.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603816966015529e-09,0.000997768365778,-0.0137334866449236,0.0,0.0,0.0,-0.007590867113322,60.0,9.231072425842283,-0.0,-6.787721673617855e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,9.3644397566095e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,6.9028465077281e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,7.283456943696365e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,9.86120867310092e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,0.000467773003038,286.37042236328125,294.1499938964844,293.23394775390625,292.37451171875,292.4612121582031,292.9712219238281,287.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603816966015529e-09,0.000997768365778,-0.0137334866449236,0.0,0.0,0.0,-0.007590867113322,60.0,9.231072425842283,-0.0,-6.787721673617855e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,9.370512270834296e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,6.907322676852345e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,7.28817904018797e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,9.867602784652264e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,0.000468076323159,286.3761901855469,294.1499938964844,293.29302978515625,292.39697265625,292.4769592285156,293.0321350097656,287.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679463122021389e-09,0.0009984154021367,-0.0139316599816083,0.0,0.0,0.0,-0.007628368679434,60.0,9.270357131958008,-0.0,-6.796526008656657e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,9.370512270834296e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,6.907322676852345e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,7.28817904018797e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,9.867602784652264e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,0.000468076323159,286.3761901855469,294.1499938964844,293.29302978515625,292.39697265625,292.4769592285156,293.0321350097656,287.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679463122021389e-09,0.0009984154021367,-0.0139316599816083,0.0,0.0,0.0,-0.007628368679434,60.0,9.270357131958008,-0.0,-6.796526008656657e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,9.373410284752026e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,6.90945889800787e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,7.290433131856844e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,9.870654321275651e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0004682210856117,286.37908935546875,294.1499938964844,293.3224792480469,292.4082946777344,292.48468017578125,293.06256103515625,287.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155684629606185e-09,0.0009987251833081,-0.0140262441709637,0.0,0.0,0.0,-0.007646273355931,60.0,9.289846420288086,-0.0,-6.800730290024148e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,9.376528032589704e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,6.911756645422429e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,7.292858208529651e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,9.873937960946932e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330017089844,0.0,0.0,0.0004683768202085,286.3819580078125,294.1499938964844,293.3518371582031,292.419677734375,292.49273681640625,293.0931396484375,287.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754409393432525e-09,0.00099905685056,-0.0141279948875308,0.0,0.0,0.0,-0.0076655256561934,60.0,9.309584617614746,-0.0,-6.80525502616547e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,9.382941061630844e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,6.916483835084364e-05,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,7.297845877474174e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,9.880690777208656e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,0.0004686971660703,286.3877258300781,294.1499938964844,293.4102783203125,292.4427185058594,292.5093994140625,293.1544494628906,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.349599838256836,-0.0,-6.814565978174869e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,9.382941061630844e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,6.916483835084364e-05,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,7.297845877474174e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,9.880690777208656e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,0.0004686971660703,286.3877258300781,294.1499938964844,293.4102783203125,292.4427185058594,292.5093994140625,293.1544494628906,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.349599838256836,-0.0,-6.814565978174869e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,9.38961748033762e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,6.921406020410359e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,7.303039456019178e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,9.887721535051242e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,0.0004690306959673,286.3935241699219,294.1499938964844,293.46832275390625,292.4662475585937,292.5272521972656,293.2158203125,287.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.391117095947266,-0.0,-6.824267728688937e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,9.38961748033762e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,6.921406020410359e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,7.303039456019178e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,9.887721535051242e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,0.0004690306959673,286.3935241699219,294.1499938964844,293.46832275390625,292.4662475585937,292.5272521972656,293.2158203125,287.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.391117095947266,-0.0,-6.824267728688937e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,9.39633755479008e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,6.926358764758334e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,7.308265776373446e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,9.894798131426796e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,0.000469366350444,286.3992919921875,294.1499938964844,293.5259094238281,292.4904479980469,292.5457458496094,293.2770690917969,287.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,9.433674812316896,-0.0,-6.83403769130564e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,9.39633755479008e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,6.926358764758334e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,7.308265776373446e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,9.894798131426796e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,0.000469366350444,286.3992919921875,294.1499938964844,293.5259094238281,292.4904479980469,292.5457458496094,293.2770690917969,287.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,9.433674812316896,-0.0,-6.83403769130564e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,9.403093281434848e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,6.931339157745242e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,7.313519745366648e-05,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,9.901911835186183e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,0.0004697038093581,286.40509033203125,294.1499938964844,293.5829162597656,292.5154113769531,292.5648803710937,293.33795166015625,287.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085360215735136e-09,0.001001885975711,-0.0149949705228209,0.0,0.0,0.0,-0.0078295888379216,60.0,9.477455139160156,-0.0,-6.84386805005488e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,9.403093281434848e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,6.931339157745242e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,7.313519745366648e-05,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,9.901911835186183e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,0.0004697038093581,286.40509033203125,294.1499938964844,293.5829162597656,292.5154113769531,292.5648803710937,293.33795166015625,287.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085360215735136e-09,0.001001885975711,-0.0149949705228209,0.0,0.0,0.0,-0.0078295888379216,60.0,9.477455139160156,-0.0,-6.84386805005488e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.40643876674585e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,6.933804979780689e-05,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,7.316122355405241e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,9.905435581458732e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,0.0004698709235526,286.4079895019531,294.1499938964844,293.6112060546875,292.5282287597656,292.5746154785156,293.3682556152344,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127040208525614e-09,0.0010022422065958,-0.0151041550561785,0.0,0.0,0.0,-0.0078502502292394,60.0,9.49977684020996,-0.0,-6.848738820508515e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,9.40974714467302e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,6.936243880772963e-05,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,7.318695134017617e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,9.908918582368642e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,0.0004700361751019,286.410888671875,294.1499938964844,293.6393127441406,292.54132080078125,292.58447265625,293.39849853515625,287.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253463556539e-09,0.0010025944793596,-0.0152121167629957,0.0,0.0,0.0,-0.0078706806525588,60.0,9.5223970413208,-0.0,-6.85355630025697e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,9.416229295311496e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,6.941022002138197e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,7.323737372644246e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,9.91574561339803e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,0.0004703600134234,286.41668701171875,294.1499938964844,293.6950378417969,292.5683288574219,292.6044921875,293.4587707519531,287.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249014194992242e-09,0.00100328552071,-0.015423672273755,0.0,0.0,0.0,-0.007910719141364,60.0,9.568414688110352,-0.0,-6.863002255386165e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,9.416229295311496e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,6.941022002138197e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,7.323737372644246e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,9.91574561339803e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,0.0004703600134234,286.41668701171875,294.1499938964844,293.6950378417969,292.5683288574219,292.6044921875,293.4587707519531,287.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249014194992242e-09,0.00100328552071,-0.015423672273755,0.0,0.0,0.0,-0.007910719141364,60.0,9.568414688110352,-0.0,-6.863002255386165e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.050000000745058,9.422129369340836e-05,298.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.050000000745058,6.945370842004195e-05,298.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.050000000745058,7.32832559151575e-05,298.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.050000000745058,9.92195782600902e-05,298.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.050000000745058,0.0004706547188106,286.4224853515625,285.4460144042969,293.75,292.5965881347656,292.62518310546875,293.5184936523437,287.13702392578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322514511936106e-09,0.0010039140470325,-0.0156162092462182,0.0,0.0,0.0,-0.0079471562057733,60.0,9.61609935760498,-0.0,-6.871604796288011e-08,1.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
