time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.050000000745058,9.422129369340836e-05,298.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.050000000745058,6.945370842004195e-05,298.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.050000000745058,7.32832559151575e-05,298.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.050000000745058,9.92195782600902e-05,298.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.050000000745058,0.0004706547188106,286.4224853515625,285.4460144042969,293.75,292.5965881347656,292.62518310546875,293.5184936523437,287.13702392578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322514511936106e-09,0.0010039140470325,-0.0156162092462182,0.0,0.0,0.0,-0.0079471562057733,60.0,9.61609935760498,-0.0,-6.871604796288011e-08,1.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724060058594,0.6339125037193298,0.050000000745058,0.040754847228527,298.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724975585937,0.6339125037193298,0.050000000745058,0.0300417728722095,298.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729553222656,0.6339125037193298,0.050000000745058,0.03169821575284,298.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.6339125037193298,0.050000000745058,0.0429168194532394,298.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724060058594,0.6339125037193298,0.050000000745058,0.2035788893699646,286.9808044433594,285.4121398925781,293.7773132324219,292.6110534667969,296.7504577636719,297.6161804199219,287.35089111328125,1.0,0.1096978932619094,0.0914684683084487,0.0914684683084487,1.0,1.0,-0.4342082440853119,0.0008293921709991,0.4333788454532623,-0.1255111098289489,0.0,0.0,0.0,10.21137809753418,60.0,1248.33154296875,0.0,12.251386642456056,1.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8434753417969,0.6321191787719727,0.050000000745058,0.0452572964131832,298.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8434753417969,0.6321191787719727,0.050000000745058,0.0333606787025928,298.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.843505859375,0.6321191787719727,0.050000000745058,0.0352001190185546,298.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8434753417969,0.6321191787719727,0.050000000745058,0.0476581119000911,298.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8434753417969,0.6321191787719727,0.050000000745058,0.2260695695877075,287.9564514160156,285.3782043457031,293.8046569824219,292.62548828125,297.3054504394531,298.6771545410156,288.6609802246094,1.0,0.1210803017020225,0.1829369366168975,0.1829369366168975,1.0,1.0,-0.4822154939174652,0.0198306143283844,0.4623848795890808,-0.118219219148159,0.0,0.0,0.0,12.497003555297852,60.0,2557.844970703125,0.0,16.68476676940918,1.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.766845703125,0.5713004469871521,0.050000000745058,0.0456788763403892,298.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.766845703125,0.5713004469871521,0.050000000745058,0.0336714386940002,298.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.766845703125,0.5713004469871521,0.050000000745058,0.035528015345335,298.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.766845703125,0.5713004469871521,0.050000000745058,0.0481020584702491,298.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.766845703125,0.5713004469871521,0.050000000745058,0.2281754463911056,287.58154296875,285.3102111816406,293.8594970703125,292.654296875,297.2702331542969,298.6482849121094,286.5453186035156,1.0,0.1405773609876632,0.3658738732337951,0.3658738732337951,1.0,1.0,-0.4867178499698639,0.0780150219798088,0.4087028205394745,-0.0614085085690021,1.0,1.0,0.0,20.03380584716797,60.0,12444.6171875,0.0,23.181535720825195,1.0,282.0636901855469,286.1827087402344,297.8490600585937,298.9972229003906,293.1499938964844,293.1499938964844,283.1499938964844,1872.2039794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901154100894928,1.0,0.0,0.0,0.9113301038742064,0.9113319516181946,5.7243621398583855e-08,4.263101100921631,4.263091087341309,9.810000847210176e-06,0.0,0.0,-0.0,4903.17578125,0.0,23.342025756835938,1895.05078125,0.0,258.65301513671875,0.2358691841363906,1.0,0.0,3.0,1.0,0.0
17820240,298.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.766845703125,0.5713004469871521,0.050000000745058,0.0456788763403892,298.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.766845703125,0.5713004469871521,0.050000000745058,0.0336714386940002,298.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.766845703125,0.5713004469871521,0.050000000745058,0.035528015345335,298.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.766845703125,0.5713004469871521,0.050000000745058,0.0481020584702491,298.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.766845703125,0.5713004469871521,0.050000000745058,0.2281754463911056,287.58154296875,285.3102111816406,293.8594970703125,292.654296875,297.2702331542969,298.6482849121094,286.5453186035156,1.0,0.1405773609876632,0.3658738732337951,0.3658738732337951,1.0,1.0,-0.4867178499698639,0.0780150219798088,0.4087028205394745,-0.0614085085690021,1.0,1.0,0.0,20.03380584716797,60.0,12444.6171875,0.0,23.181535720825195,1.0,282.0636901855469,286.1827087402344,297.8490600585937,298.9972229003906,293.1499938964844,293.1499938964844,283.1499938964844,1872.2039794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901154100894928,1.0,0.0,0.0,0.9113301038742064,0.9113319516181946,5.7243621398583855e-08,4.263101100921631,4.263091087341309,9.810000847210176e-06,0.0,0.0,-0.0,4903.17578125,0.0,23.342025756835938,1895.05078125,0.0,258.65301513671875,0.2358691841363906,1.0,0.0,3.0,1.0,0.0
17820300,298.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0676574707031,0.5494591593742371,0.050000000745058,0.0458163619041442,298.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0676574707031,0.5494591593742371,0.050000000745058,0.0337727852165699,298.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0676574707031,0.5494591593742371,0.050000000745058,0.0356349498033523,298.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0676574707031,0.5494591593742371,0.050000000745058,0.0482468344271183,298.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0676574707031,0.5494591593742371,0.050000000745058,0.2288622111082077,285.9247741699219,285.276123046875,293.8869934082031,292.6686706542969,297.24365234375,298.6026916503906,285.406005859375,1.0,0.1489758938550949,0.4573423564434051,0.4573423564434051,1.0,1.0,-0.4881829023361206,0.1230374276638031,0.3651454746723175,-0.0169675480574369,1.0,1.0,0.0,23.71316719055176,60.0,11523.8037109375,0.0,26.331830978393555,1.0,282.50982666015625,284.9967041015625,297.082763671875,298.2803649902344,293.1499938964844,293.1499938964844,283.1499938964844,3196.722900390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941741228103637,1.0,0.0,0.0,1.1909029483795166,1.1909054517745972,9.47294154229894e-08,4.265837669372559,4.265827655792236,9.786667760636192e-06,0.0,0.0,-0.0,3762.9736328125,0.0,51.704322814941406,1895.42529296875,0.0,489.3718566894531,0.301136165857315,1.0,0.0,3.0,1.0,0.0
17820360,298.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.5326361656188965,0.050000000745058,0.045947641134262,298.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.5326361656188965,0.050000000745058,0.0338695533573627,298.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.5326361656188965,0.050000000745058,0.0357370525598526,298.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.5326361656188965,0.050000000745058,0.0483850799500942,298.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.5326361656188965,0.050000000745058,0.2295179814100265,285.1822509765625,285.2420349121094,293.9144897460937,292.6830139160156,296.997314453125,298.55181884765625,285.0067443847656,1.0,0.1565350294113159,0.5658738613128662,0.5658738613128662,0.800000011920929,1.0,-0.4895817339420318,0.1740053594112396,0.3155763447284698,0.0333995185792446,0.7194133400917053,0.7194133400917053,0.0,27.22979736328125,60.0,10698.9248046875,0.0,29.361013412475582,1.0,282.8163757324219,284.6616516113281,296.3360290527344,297.42462158203125,293.1499938964844,293.1499938964844,283.1499938964844,6957.8876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197812914848328,1.0,0.0,0.0,1.3761924505233765,1.376196265220642,1.2637566726425578e-07,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,3452.48876953125,0.0,87.3675537109375,1895.436767578125,0.0,571.4813232421875,0.3486841917037964,1.0,0.0,3.0,1.0,0.0
17820420,298.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.5153300166130066,0.050000000745058,0.0461197718977928,298.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.5153300166130066,0.050000000745058,0.0339964404702186,298.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.5153300166130066,0.050000000745058,0.035870935767889,298.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.5153300166130066,0.050000000745058,0.0485663414001464,298.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.5153300166130066,0.050000000745058,0.2303778082132339,284.997314453125,285.1936340332031,293.9535217285156,292.7032775878906,296.16510009765625,298.4844055175781,285.0560302734375,1.0,0.1659221649169922,0.719642698764801,0.719642698764801,0.5166375041007996,1.0,-0.4914155006408691,0.2725107073783874,0.2189047932624817,0.1309469789266586,0.5417157411575317,0.5417157411575317,0.0,31.84486961364746,60.0,9671.55078125,0.0,33.38034439086914,1.0,283.0141906738281,284.9317321777344,295.6497802734375,296.5320739746094,293.1499938964844,293.1499938964844,283.1499938964844,18825.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4867282807826996,1.0,0.0,0.0,1.123882293701172,1.123887300491333,8.428204978372379e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.32177734375,0.0,80.26795196533203,1895.4371337890625,0.0,467.8459777832031,0.3403456509113312,1.0,0.0,3.0,1.0,0.0
17820480,298.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.5098817348480225,0.050000000745058,0.0461851246654987,298.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.5098817348480225,0.050000000745058,0.034044612199068,298.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.5098817348480225,0.050000000745058,0.0359217636287212,298.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.5098817348480225,0.050000000745058,0.0486351586878299,298.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.5098817348480225,0.050000000745058,0.2307042479515075,285.0734558105469,285.1736755371094,293.9696044921875,292.71160888671875,295.54156494140625,298.4606018066406,285.14849853515625,1.0,0.169369027018547,0.7829369306564331,0.7829369306564331,0.4000000059604645,1.0,-0.4921115040779114,0.349528968334198,0.1425825506448745,0.2074028253555297,0.5767903923988342,0.5767903923988342,0.0,33.60239028930664,60.0,9949.943359375,-0.0,34.92827606201172,1.0,283.05206298828125,285.0740661621094,295.4940795898437,296.3312683105469,293.1499938964844,293.1499938964844,283.1499938964844,17867.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619858562946319,1.0,0.0,0.0,1.1395535469055176,1.1395584344863892,8.664886763654067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.327880859375,0.0,80.19831848144531,1895.4371337890625,0.0,403.00494384765625,0.3417461812496185,1.0,0.0,3.0,1.0,0.0
17820540,298.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.4957890510559082,0.050000000745058,0.0463876836001873,298.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.4957890510559082,0.050000000745058,0.0341939255595207,298.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.4957890510559082,0.050000000745058,0.0360793098807334,298.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.4957890510559082,0.050000000745058,0.0488484650850296,298.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.4957890510559082,0.050000000745058,0.2317160815000534,285.11383056640625,285.105224609375,294.0248107910156,292.7400817871094,294.0413513183594,298.3959655761719,285.07281494140625,1.0,0.1795502305030822,1.0,1.0,0.0,1.0,-0.494269847869873,0.4942681789398193,1.680714149188134e-06,0.3507899343967438,0.6499149799346924,0.6499149799346924,0.0,39.03885269165039,60.0,10849.546875,-0.0,39.73271560668945,1.0,283.1231384277344,284.9920654296875,295.4383850097656,296.2462463378906,293.1499938964844,293.1499938964844,283.1499938964844,14422.3935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925994634628296,1.0,0.0,0.0,1.3937692642211914,1.393774390220642,1.2962094331214757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.6875,0.0,111.57347106933594,1895.4371337890625,0.0,262.8718566894531,0.3775436580181122,1.0,0.0,3.0,1.0,0.0
17820600,298.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.4957890510559082,0.050000000745058,0.0463876836001873,298.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.4957890510559082,0.050000000745058,0.0341939255595207,298.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.4957890510559082,0.050000000745058,0.0360793098807334,298.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.4957890510559082,0.050000000745058,0.0488484650850296,298.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.4957890510559082,0.050000000745058,0.2317160815000534,285.11383056640625,285.105224609375,294.0248107910156,292.7400817871094,294.0413513183594,298.3959655761719,285.07281494140625,1.0,0.1795502305030822,1.0,1.0,0.0,1.0,-0.494269847869873,0.4942681789398193,1.680714149188134e-06,0.3507899343967438,0.6499149799346924,0.6499149799346924,0.0,39.03885269165039,60.0,10849.546875,-0.0,39.73271560668945,1.0,283.1231384277344,284.9920654296875,295.4383850097656,296.2462463378906,293.1499938964844,293.1499938964844,283.1499938964844,14422.3935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925994634628296,1.0,0.0,0.0,1.3937692642211914,1.393774390220642,1.2962094331214757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.6875,0.0,111.57347106933594,1895.4371337890625,0.0,262.8718566894531,0.3775436580181122,1.0,0.0,3.0,1.0,0.0
17820660,298.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.4860562682151794,0.050000000745058,0.0465568006038665,298.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.4860562682151794,0.050000000745058,0.0343185849487781,298.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.4860562682151794,0.050000000745058,0.0362108461558818,298.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.4860562682151794,0.050000000745058,0.0490265525877475,298.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.4860562682151794,0.050000000745058,0.232560858130455,285.0442199707031,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.349609375,285.0464782714844,1.0,0.1875274330377578,1.0,1.0,0.0,1.0,-0.4960729479789734,0.4960725903511047,3.5338115367267164e-07,0.3520056009292602,0.6483162045478821,0.6483162045478821,0.0,43.55997085571289,63.0,10884.890625,-0.0,43.74260711669922,1.0,283.14337158203125,284.99273681640625,295.6133117675781,296.4005432128906,293.1499938964844,293.1499938964844,283.1499938964844,16510.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608499467372894,1.0,0.0,0.0,1.411433219909668,1.4114388227462769,1.3292728340275064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.0087890625,0.0,120.84765625,1895.4371337890625,0.0,211.23928833007807,0.3876880705356598,1.0,0.0,3.0,1.0,0.0
17820720,298.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.4860562682151794,0.050000000745058,0.0465568006038665,298.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.4860562682151794,0.050000000745058,0.0343185849487781,298.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.4860562682151794,0.050000000745058,0.0362108461558818,298.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.4860562682151794,0.050000000745058,0.0490265525877475,298.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.4860562682151794,0.050000000745058,0.232560858130455,285.0442199707031,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.349609375,285.0464782714844,1.0,0.1875274330377578,1.0,1.0,0.0,1.0,-0.4960729479789734,0.4960725903511047,3.5338115367267164e-07,0.3520056009292602,0.6483162045478821,0.6483162045478821,0.0,43.55997085571289,63.0,10884.890625,-0.0,43.74260711669922,1.0,283.14337158203125,284.99273681640625,295.6133117675781,296.4005432128906,293.1499938964844,293.1499938964844,283.1499938964844,16510.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608499467372894,1.0,0.0,0.0,1.411433219909668,1.4114388227462769,1.3292728340275064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.0087890625,0.0,120.84765625,1895.4371337890625,0.0,211.23928833007807,0.3876880705356598,1.0,0.0,3.0,1.0,0.0
17820780,298.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.4809607863426208,0.050000000745058,0.0466510467231273,298.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.4809607863426208,0.050000000745058,0.0343880578875541,298.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.4809607863426208,0.050000000745058,0.0362841486930847,298.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.4809607863426208,0.050000000745058,0.0491257980465889,298.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.4809607863426208,0.050000000745058,0.2330316454172134,285.0348205566406,284.99298095703125,294.1123046875,292.7849426269531,294.1060791015625,298.3291015625,285.02008056640625,1.0,0.1919041126966476,1.0,1.0,0.0,1.0,-0.4970772266387939,0.4970768690109253,3.5419526511759614e-07,0.3526647984981537,0.6785888671875,0.6785888671875,0.0,46.07938003540039,63.0,11083.79296875,-0.0,45.98943710327149,1.0,283.1471862792969,284.92938232421875,295.730224609375,296.5390625,293.1499938964844,293.1499938964844,283.1499938964844,15185.0419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587337136268616,1.0,0.0,0.0,1.502987265586853,1.5029929876327517,1.5073150905209334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.44677734375,0.0,135.02468872070312,1895.4371337890625,0.0,207.92979431152344,0.4024485647678375,1.0,0.0,3.0,1.0,0.0
17820840,298.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.4773724973201751,0.050000000745058,0.0467175394296646,298.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.4773724973201751,0.050000000745058,0.034437071532011,298.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.4773724973201751,0.050000000745058,0.0363358631730079,298.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.4773724973201751,0.050000000745058,0.0491958186030387,298.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.4773724973201751,0.050000000745058,0.2333637773990631,285.00537109375,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3167724609375,284.9850769042969,1.0,0.1949042677879333,1.0,1.0,0.0,1.0,-0.4977857172489166,0.497785359621048,3.547682752014225e-07,0.3531239926815033,0.6887966394424438,0.6887966394424438,0.0,47.85675430297852,66.0,11141.732421875,-0.0,47.57979965209961,1.0,283.1484680175781,284.8781433105469,295.802001953125,296.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,15149.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630509078502655,1.0,0.0,0.0,1.5534930229187012,1.5534988641738892,1.610319344536038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.859375,0.0,145.6814422607422,1895.4371337890625,0.0,214.6932067871093,0.4125123023986816,1.0,0.0,3.0,1.0,0.0
17820900,298.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.4730564057826996,0.050000000745058,0.0467958226799964,298.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.4730564057826996,0.050000000745058,0.0344947800040245,298.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.4730564057826996,0.050000000745058,0.0363967530429363,298.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.4730564057826996,0.050000000745058,0.0492782555520534,297.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.4730564057826996,0.050000000745058,0.2337548285722732,284.9664001464844,284.95001220703125,294.1630249023437,292.810791015625,294.1568298339844,298.303955078125,284.94976806640625,1.0,0.1983757019042968,1.0,1.0,0.0,1.0,-0.4986198842525482,0.4986195266246795,3.554403633643233e-07,0.3536579608917236,0.683168351650238,0.683168351650238,0.0,49.9493293762207,66.0,11171.10546875,-0.0,49.457801818847656,1.0,283.1492919921875,284.8338928222656,295.86279296875,296.7041320800781,293.1499938964844,293.1499938964844,283.1499938964844,15769.1904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709592521190643,1.0,0.0,0.0,1.5924630165100098,1.5924692153930664,1.6921238454870038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.10595703125,0.0,156.4329376220703,1895.4371337890625,0.0,227.2235107421875,0.4217341244220733,1.0,0.0,3.0,1.0,0.0
17820960,298.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.4686362445354461,0.050000000745058,0.0468725934624671,298.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.4686362445354461,0.050000000745058,0.0345513671636581,298.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.4686362445354461,0.050000000745058,0.03645646199584,298.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.4686362445354461,0.050000000745058,0.0493590980768203,297.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.4686362445354461,0.050000000745058,0.2341383099555969,284.9411315917969,284.95001220703125,294.190673828125,292.8248291015625,294.1844787597656,298.29302978515625,284.935546875,1.0,0.201719731092453,1.0,1.0,0.0,1.0,-0.499437928199768,0.4994375705718994,3.560968195870373e-07,0.3541747629642486,0.6669603586196899,0.6669603586196899,0.0,52.00133514404297,69.0,11144.2998046875,-0.0,51.3052864074707,1.0,283.1496887207031,284.8258056640625,295.8944396972656,296.7463073730469,293.1499938964844,293.1499938964844,283.1499938964844,17175.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790123164653778,1.0,0.0,0.0,1.5871424674987793,1.587148904800415,1.68083559515253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.88427734375,0.0,159.78782653808594,1895.4371337890625,0.0,240.2220001220703,0.423992395401001,1.0,0.0,3.0,1.0,0.0
17821020,298.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4620603621006012,0.050000000745058,0.046978760510683,298.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4620603621006012,0.050000000745058,0.0346296280622482,298.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4620603621006012,0.1647772192955017,0.0365390330553054,298.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4620603621006012,0.050000000745058,0.0494708940386772,297.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4620603621006012,0.050000000745058,0.2346686273813247,284.9407653808594,284.95001220703125,294.2298278808594,292.8446960449219,294.2236633300781,298.28045654296875,284.9452209472656,1.0,0.2062518745660781,1.0,1.0,0.0,1.0,-0.5005691647529602,0.5005688071250916,3.570004594166676e-07,0.3548784255981445,0.6614293456077576,0.6614293456077576,0.0,54.83895492553711,69.0,11174.0361328125,-0.0,53.86967849731445,1.0,283.14990234375,284.84161376953125,295.9054260253906,296.7689208984375,293.1499938964844,293.1499938964844,283.1499938964844,17895.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875499069690704,1.0,0.0,0.0,1.5764812231063845,1.57648766040802,1.658330148757159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.7060546875,0.0,159.6604766845703,1895.4371337890625,0.0,254.33468627929688,0.4239277839660644,1.0,0.0,3.0,1.0,0.0
17821080,298.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4665305018424988,0.050000000745058,0.046907540410757,298.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4665305018424988,0.050000000745058,0.0345771312713623,298.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.6561133861541748,0.1660945862531662,0.0902442559599876,298.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4665305018424988,0.050000000745058,0.0493959002196788,297.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4665305018424988,0.050000000745058,0.2343128770589828,284.9533386230469,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2733764648437,284.9891357421875,1.0,0.2088587582111358,1.0,1.0,0.0,1.0,-0.5642783641815186,0.5642779469490051,4.128957300508773e-07,0.4020044803619385,0.6688180565834045,0.6688180565834045,0.0,53.42120742797852,89.0,11956.0498046875,-0.0,61.5532112121582,1.0,283.1499328613281,284.9006042480469,295.9068603515625,296.7808837890625,293.1499938964844,293.1499938964844,283.1499938964844,17735.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3902090191841125,1.0,0.0,0.0,1.581387639045715,1.581394076347351,1.6686685455624686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.361328125,0.0,160.27540588378906,1895.4371337890625,0.0,258.8113708496094,0.424730122089386,1.0,0.0,3.0,1.0,0.0
17821140,298.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383483886719,0.7049895524978638,0.1569186747074127,0.1449153125286102,298.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.4621981382369995,0.050000000745058,0.0346274487674236,298.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33709716796875,0.7081553339958191,0.1607145518064499,0.1141578629612922,298.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.4621981382369995,0.050000000745058,0.0494677871465683,297.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.4621981382369995,0.050000000745058,0.2346538752317428,285.3348083496094,284.95001220703125,294.3011779785156,292.88067626953125,294.2968139648437,298.1285705566406,285.3296203613281,1.0,0.2258106619119644,1.0,1.0,0.0,1.0,-0.7111982703208923,0.7111977338790894,5.577433057624148e-07,0.5149058699607849,1.0,1.0,0.0,56.49692916870117,92.0,15643.453125,-0.0,88.89430236816406,1.0,283.1499938964844,285.0733337402344,296.0695495605469,297.1595458984375,293.1499938964844,293.1499938964844,283.1499938964844,8897.9267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236501455307007,1.0,0.0,0.0,1.9752134084701536,1.9752200841903689,2.6032833488898177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.08056640625,0.0,236.31024169921875,1895.4371337890625,0.0,319.4700012207031,0.4941120147705078,1.0,0.0,3.0,1.0,0.0
17821200,298.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383483886719,0.7049895524978638,0.1569186747074127,0.1449153125286102,298.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.4621981382369995,0.050000000745058,0.0346274487674236,298.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33709716796875,0.7081553339958191,0.1607145518064499,0.1141578629612922,298.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.4621981382369995,0.050000000745058,0.0494677871465683,297.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.4621981382369995,0.050000000745058,0.2346538752317428,285.3348083496094,284.95001220703125,294.3011779785156,292.88067626953125,294.2968139648437,298.1285705566406,285.3296203613281,1.0,0.2258106619119644,1.0,1.0,0.0,1.0,-0.7111982703208923,0.7111977338790894,5.577433057624148e-07,0.5149058699607849,1.0,1.0,0.0,56.49692916870117,92.0,15643.453125,-0.0,88.89430236816406,1.0,283.1499938964844,285.0733337402344,296.0695495605469,297.1595458984375,293.1499938964844,293.1499938964844,283.1499938964844,8897.9267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236501455307007,1.0,0.0,0.0,1.9752134084701536,1.9752200841903689,2.6032833488898177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.08056640625,0.0,236.31024169921875,1895.4371337890625,0.0,319.4700012207031,0.4941120147705078,1.0,0.0,3.0,1.0,0.0
17821260,297.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.706305742263794,0.1554889678955078,0.1412459164857864,297.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6923849582672119,0.1477819234132766,0.0984295457601547,298.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51141357421875,0.7180772423744202,0.1643300205469131,0.1154027432203292,297.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.6924182176589966,0.1450987607240677,0.1406325995922088,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.4693502485752105,0.050000000745058,0.2340690046548843,285.50811767578125,284.95001220703125,294.3562927246094,292.90838623046875,294.3529663085937,298.0171203613281,285.5408630371094,1.0,0.244144007563591,1.0,1.0,0.0,1.0,-0.9264426827430724,0.9264419078826904,8.177748327398149e-07,0.6879505515098572,1.0,1.0,0.0,55.61268615722656,95.0,19519.76953125,-0.0,133.00955200195312,1.0,283.1499938964844,285.2118225097656,296.2049255371094,297.5177307128906,293.1499938964844,293.1499938964844,283.1499938964844,11535.765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842373132705688,1.0,0.0,0.0,2.262284278869629,2.262293100357056,3.414976674775972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.75439453125,0.0,354.41119384765625,1895.4371337890625,0.0,460.8634338378906,0.5632650852203369,1.0,0.0,3.0,1.0,0.0
17821320,297.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.706305742263794,0.1554889678955078,0.1412459164857864,297.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6923849582672119,0.1477819234132766,0.0984295457601547,298.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51141357421875,0.7180772423744202,0.1643300205469131,0.1154027432203292,297.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.6924182176589966,0.1450987607240677,0.1406325995922088,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.4693502485752105,0.050000000745058,0.2340690046548843,285.50811767578125,284.95001220703125,294.3562927246094,292.90838623046875,294.3529663085937,298.0171203613281,285.5408630371094,1.0,0.244144007563591,1.0,1.0,0.0,1.0,-0.9264426827430724,0.9264419078826904,8.177748327398149e-07,0.6879505515098572,1.0,1.0,0.0,55.61268615722656,95.0,19519.76953125,-0.0,133.00955200195312,1.0,283.1499938964844,285.2118225097656,296.2049255371094,297.5177307128906,293.1499938964844,293.1499938964844,283.1499938964844,11535.765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842373132705688,1.0,0.0,0.0,2.262284278869629,2.262293100357056,3.414976674775972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.75439453125,0.0,354.41119384765625,1895.4371337890625,0.0,460.8634338378906,0.5632650852203369,1.0,0.0,3.0,1.0,0.0
17821380,297.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.527587890625,0.6942148208618164,0.1577619314193725,0.1429520398378372,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279235839844,0.6764287352561951,0.1440475881099701,0.0979616194963455,298.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.7087299227714539,0.1679034084081649,0.1178865432739257,297.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279846191406,0.6729792952537537,0.1422702670097351,0.137934073805809,297.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.4549710154533386,0.1357516348361969,0.2352435290813446,285.5282287597656,284.95001220703125,294.3883972167969,292.92449951171875,294.38507080078125,298.001220703125,285.5144958496094,1.0,0.2526995539665222,1.0,1.0,0.0,1.0,-0.9288187623023988,0.9288179278373718,8.210603255065507e-07,0.6899848580360413,1.0,1.0,0.0,61.912559509277344,95.0,19932.2421875,-0.0,143.54147338867188,1.0,283.1499938964844,285.1400451660156,296.2279663085937,297.6399841308594,293.1499938964844,293.1499938964844,283.1499938964844,13101.88671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206508636474609,1.0,0.0,0.0,2.4109649658203125,2.4109749794006348,3.878601546603022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.98828125,0.0,428.981689453125,1895.4371337890625,0.0,574.5047607421875,0.5965861678123474,1.0,0.0,3.0,1.0,0.0
17821440,297.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70867919921875,0.7707576155662537,0.1602690070867538,0.1437974572181701,297.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030944824219,0.7462098598480225,0.1430019587278366,0.0960146933794021,298.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.7873708009719849,0.1709411591291427,0.1190781518816948,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7437151670455933,0.1418344378471374,0.1357173770666122,297.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6901550292969,0.7079328298568726,0.1352453678846359,0.5510801672935486,285.7183532714844,284.95001220703125,294.4113464355469,292.9359741210937,294.408935546875,297.93701171875,285.8473205566406,1.0,0.2669455707073211,1.0,1.0,0.0,1.0,-1.304153323173523,1.3041518926620483,1.4347862133945457e-06,0.9907647371292114,1.0,1.0,0.0,41.38305282592773,98.0,25078.037109375,-0.0,218.35272216796875,1.0,283.1499938964844,285.4571838378906,296.2201232910156,297.7473449707031,293.1499938964844,293.1499938964844,283.1499938964844,14033.8974609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429615378379822,1.0,0.0,0.0,2.49524450302124,2.4952552318573,4.154508133069612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.6826171875,0.0,475.5602416992188,1895.4371337890625,0.0,657.8643188476562,0.6198546886444092,1.0,0.0,3.0,1.0,0.0
17821500,297.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13653564453125,0.7633570432662964,0.1634284853935241,0.1466978937387466,297.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13427734375,0.7338215708732605,0.1427319198846817,0.095557577908039,298.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.7797647714614868,0.1740325540304184,0.1215384528040885,297.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.7323427200317383,0.1419893652200698,0.1356209814548492,297.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.132568359375,0.7170343399047852,0.1307428032159805,0.6011670231819153,286.1397705078125,284.95001220703125,294.43878173828125,292.94970703125,294.4365539550781,297.9467163085937,286.1537170410156,1.0,0.279375672340393,1.0,1.0,0.0,1.0,-1.3699167966842651,1.369915246963501,1.568882112223946e-06,1.0460939407348633,1.0,1.0,0.0,45.507606506347656,98.0,27141.533203125,-0.0,252.70562744140625,1.0,283.1499938964844,285.6435546875,296.2838439941406,298.0271301269531,293.1499938964844,293.1499938964844,283.1499938964844,15286.3525390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786108374595642,1.0,0.0,0.0,2.604209423065185,2.604221105575561,4.5252770064507786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.94970703125,0.0,540.6223754882812,1895.4371337890625,0.0,816.5823364257812,0.6435680389404297,1.0,0.0,3.0,1.0,0.0
17821560,297.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1289978027344,0.7379823923110962,0.1658631563186645,0.1495610028505325,297.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298217773437,0.7056132555007935,0.1430352181196212,0.0958365127444267,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.128662109375,0.752345621585846,0.1762201339006424,0.1236385852098465,297.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298522949219,0.7045639157295227,0.1425597667694091,0.1363320499658584,297.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304626464844,0.6807953119277954,0.1272595077753067,0.5871763229370117,286.1279296875,284.95001220703125,294.4662170410156,292.96337890625,294.4639587402344,297.8851928710937,286.1168518066406,1.0,0.28902468085289,1.0,1.0,0.0,1.0,-1.3605268001556396,1.3605252504348757,1.5497122376473271e-06,1.038685321807861,1.0,1.0,0.0,54.48188018798828,101.0,27301.69921875,-0.0,269.7398681640625,1.0,283.1499938964844,285.59051513671875,296.3017883300781,298.1494445800781,293.1499938964844,293.1499938964844,283.1499938964844,16273.359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132706999778748,1.0,0.0,0.0,2.6869685649871826,2.686980962753296,4.817464400730387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.09912109375,0.0,593.819091796875,1895.4371337890625,0.0,1005.1739501953124,0.6664409637451172,1.0,0.0,3.0,1.0,0.0
17821620,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.7187047004699707,0.168069839477539,0.1521655917167663,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.681908130645752,0.1436939686536789,0.0964498519897461,297.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7318996787071228,0.1782085448503494,0.1254857778549194,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.6813514828681946,0.1434521079063415,0.1374694555997848,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534973144531,0.6517763137817383,0.1245279088616371,0.5737754106521606,286.0506896972656,284.95001220703125,294.4993896484375,292.9799194335937,294.49713134765625,297.8313293457031,286.0405578613281,1.0,0.2988476157188415,1.0,1.0,0.0,1.0,-1.3521959781646729,1.3521944284439087,1.5327171922763227e-06,1.0319868326187134,1.0,1.0,0.0,63.75822067260742,101.0,27434.95703125,-0.0,287.6908569335937,1.0,283.1499938964844,285.5071105957031,296.2386474609375,298.1398010253906,293.1499938964844,293.1499938964844,283.1499938964844,17587.2265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416823267936707,1.0,0.0,0.0,2.793332815170288,2.7933461666107178,5.2064137889829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.48388671875,0.0,667.1669311523438,1895.4371337890625,0.0,1184.454345703125,0.689482569694519,1.0,0.0,3.0,1.0,0.0
17821680,297.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.7096078395843506,0.1693838685750961,0.1535799205303192,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.6715895533561707,0.1442430317401886,0.0969158485531807,297.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.7229486107826233,0.179426833987236,0.1265040785074234,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.6712489128112793,0.1440980434417724,0.1382515132427215,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.6396684646606445,0.1234113276004791,0.5683304071426392,286.0138244628906,284.95001220703125,294.5209350585937,292.9906616210937,294.5186767578125,297.80255126953125,286.00640869140625,1.0,0.304360032081604,1.0,1.0,0.0,1.0,-1.3503146171569824,1.3503130674362185,1.528892880742205e-06,1.030470371246338,1.0,1.0,0.0,68.83068084716797,104.0,27523.23046875,-0.0,298.55517578125,1.0,283.1499938964844,285.4695739746094,296.1841125488281,298.0956115722656,293.1499938964844,293.1499938964844,283.1499938964844,18242.314453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652315080165863,1.0,0.0,0.0,2.8448798656463623,2.8448939323425293,5.400341365202621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.59228515625,0.0,704.787841796875,1895.4371337890625,0.0,1256.68798828125,0.7048503756523132,1.0,0.0,3.0,1.0,0.0
17821740,297.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.6966741681098938,0.1720342189073562,0.1562331616878509,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.6580227017402649,0.1455262303352356,0.0979284793138504,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.7104373574256897,0.1819424629211425,0.1284565776586532,297.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.6579173803329468,0.1454824805259704,0.1398321092128753,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.6237956881523132,0.1221595630049705,0.5623440146446228,285.95611572265625,284.95001220703125,294.5628662109375,293.0115051269531,294.56060791015625,297.75567626953125,285.95123291015625,1.0,0.3137111365795135,1.0,1.0,0.0,1.0,-1.352286696434021,1.3522851467132568,1.5328895415223087e-06,1.032046914100647,1.0,1.0,0.0,77.16645812988281,104.0,27804.8671875,-0.0,318.58575439453125,1.0,283.1499938964844,285.4041748046875,296.1005859375,298.0165100097656,293.1499938964844,293.1499938964844,283.1499938964844,19675.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627298593521118,1.0,0.0,0.0,2.9544856548309326,2.954500675201416,5.824479103466729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.15625,0.0,789.4276733398438,1895.4371337890625,0.0,1329.9605712890625,0.7286339402198792,1.0,0.0,3.0,1.0,0.0
17821800,297.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94586181640625,0.6940214037895203,0.1728908717632293,0.1570540964603424,297.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.6552272439002991,0.1459728181362152,0.0982634052634239,297.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.7076802849769592,0.1827666312456131,0.1290701180696487,297.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.6551522612571716,0.1459396034479141,0.1403287351131439,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9467468261719,0.620370090007782,0.1219891235232353,0.5615652203559875,285.945556640625,284.95001220703125,294.5754699707031,293.01776123046875,294.5732116699219,297.7437438964844,285.9417724609375,1.0,0.3161884844303131,1.0,1.0,0.0,1.0,-1.3542441129684448,1.3542425632476809,1.536869149276754e-06,1.0336177349090576,1.0,1.0,0.0,79.28131103515625,107.0,27891.90234375,-0.0,324.3301696777344,1.0,283.1499938964844,285.39208984375,296.0853881835937,298.0005187988281,293.1499938964844,293.1499938964844,283.1499938964844,19997.9296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639105081558228,1.0,0.0,0.0,2.9786295890808105,2.978644847869873,5.920063017583743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.556640625,0.0,808.9398193359375,1895.4371337890625,0.0,1338.4190673828125,0.7374233603477478,1.0,0.0,3.0,1.0,0.0
17821860,297.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.6863712072372437,0.1768416315317154,0.1607817262411117,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.6468198299407959,0.1481093615293502,0.0998244285583496,297.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.699468195438385,0.1865860223770141,0.1318739950656891,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.646772027015686,0.1480668634176254,0.1425741761922836,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.6088771820068359,0.1218347996473312,0.5610837936401367,285.90826416015625,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.69940185546875,285.9067077636719,1.0,0.325761467218399,1.0,1.0,0.0,1.0,-1.3668752908706665,1.3668737411499023,1.5627156244590878e-06,1.043757438659668,1.0,1.0,0.0,87.13231658935547,110.0,28362.521484375,-0.0,348.29931640625,1.0,283.1499938964844,285.3425598144531,296.0613708496094,297.98223876953125,293.1499938964844,293.1499938964844,283.1499938964844,21586.794921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661190390586853,1.0,0.0,0.0,3.094696521759033,3.094712972640991,6.390420708157762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.576171875,0.0,907.2377319335938,1895.4371337890625,0.0,1354.32275390625,0.7657269835472107,1.0,0.0,3.0,1.0,0.0
