time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.6863712072372437,0.1768416315317154,0.1607817262411117,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.6468198299407959,0.1481093615293502,0.0998244285583496,297.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.699468195438385,0.1865860223770141,0.1318739950656891,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.646772027015686,0.1480668634176254,0.1425741761922836,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.6088771820068359,0.1218347996473312,0.5610837936401367,285.90826416015625,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.69940185546875,285.9067077636719,1.0,0.325761467218399,1.0,1.0,0.0,1.0,-1.3668752908706665,1.3668737411499023,1.5627156244590878e-06,1.043757438659668,1.0,1.0,0.0,87.13231658935547,110.0,28362.521484375,-0.0,348.29931640625,1.0,283.1499938964844,285.3425598144531,296.0613708496094,297.98223876953125,293.1499938964844,293.1499938964844,283.1499938964844,21586.794921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661190390586853,1.0,0.0,0.0,3.094696521759033,3.094712972640991,6.390420708157762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.576171875,0.0,907.2377319335938,1895.4371337890625,0.0,1354.32275390625,0.7657269835472107,1.0,0.0,3.0,1.0,0.0
17821980,297.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.683129608631134,0.1811309456825256,0.1647830307483673,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.6424552798271179,0.1505204886198043,0.1015415787696838,297.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.6956890821456909,0.1907354593276977,0.1348906457424163,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.6423318386077881,0.15040884912014,0.144973024725914,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.6016566753387451,0.1223492994904518,0.5638735890388489,285.8908996582031,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.664794921875,285.8905944824219,1.0,0.3338251709938049,1.0,1.0,0.0,1.0,-1.3844712972640991,1.3844696283340454,1.5991951158866868e-06,1.0578805208206177,1.0,1.0,0.0,93.24465942382812,113.0,28891.388671875,-0.0,371.0101013183594,1.0,283.1499938964844,285.3114013671875,296.0827331542969,298.0240478515625,293.1499938964844,293.1499938964844,283.1499938964844,23029.51171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679554581642151,1.0,0.0,0.0,3.1964385509490967,3.196455955505371,6.817513735768443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.8203125,0.0,999.691650390625,1895.4371337890625,0.0,1367.62646484375,0.7905804514884949,1.0,0.0,3.0,1.0,0.0
17822040,297.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.683129608631134,0.1811309456825256,0.1647830307483673,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.6424552798271179,0.1505204886198043,0.1015415787696838,297.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.6956890821456909,0.1907354593276977,0.1348906457424163,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.6423318386077881,0.15040884912014,0.144973024725914,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.6016566753387451,0.1223492994904518,0.5638735890388489,285.8908996582031,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.664794921875,285.8905944824219,1.0,0.3338251709938049,1.0,1.0,0.0,1.0,-1.3844712972640991,1.3844696283340454,1.5991951158866868e-06,1.0578805208206177,1.0,1.0,0.0,93.24465942382812,113.0,28891.388671875,-0.0,371.0101013183594,1.0,283.1499938964844,285.3114013671875,296.0827331542969,298.0240478515625,293.1499938964844,293.1499938964844,283.1499938964844,23029.51171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679554581642151,1.0,0.0,0.0,3.1964385509490967,3.196455955505371,6.817513735768443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.8203125,0.0,999.691650390625,1895.4371337890625,0.0,1367.62646484375,0.7905804514884949,1.0,0.0,3.0,1.0,0.0
17822100,297.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.6824507117271423,0.1833421736955642,0.1668421626091003,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.6411210298538208,0.1517838388681411,0.102434404194355,297.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.694750189781189,0.1928684264421463,0.1364393532276153,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.6409429907798767,0.1516264081001281,0.1462083309888839,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.5990719199180603,0.122737243771553,0.5659040212631226,285.88543701171875,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.64990234375,285.8846740722656,1.0,0.3374707698822021,1.0,1.0,0.0,1.0,-1.3942532539367676,1.3942517042160034,1.61971252055082e-06,1.065728783607483,1.0,1.0,0.0,95.87440490722656,113.0,29185.779296875,-0.0,382.0345458984375,1.0,283.1499938964844,285.2968139648437,296.0997009277344,298.0563049316406,293.1499938964844,293.1499938964844,283.1499938964844,23829.1875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696364879608154,1.0,0.0,0.0,3.251461267471313,3.2514796257019043,7.054244406390353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.9833984375,0.0,1052.211181640625,1895.4371337890625,0.0,1379.86767578125,0.8012468218803406,1.0,0.0,3.0,1.0,0.0
17822160,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.6821912527084351,0.1855729818344116,0.1689178496599197,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.6401673555374146,0.1530676633119583,0.1033388078212738,297.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.6942347884178162,0.1950142532587051,0.1379964351654052,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.6399284601211548,0.1528597772121429,0.1474547684192657,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.5969643592834473,0.1231765449047088,0.5681815147399902,285.88482666015625,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.63629150390625,285.8851928710937,1.0,0.3409086763858795,1.0,1.0,0.0,1.0,-1.404396891593933,1.4043952226638794,1.6411678416261566e-06,1.073864459991455,1.0,1.0,0.0,98.28687286376952,116.0,29444.142578125,-0.0,392.8552856445313,1.0,283.1499938964844,285.2909240722656,296.11676025390625,298.0882873535156,293.1499938964844,293.1499938964844,283.1499938964844,24366.064453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717516183853149,1.0,0.0,0.0,3.287885427474976,3.287904024124145,7.213178037090984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.93798828125,0.0,1087.9705810546875,1895.4371337890625,0.0,1395.354736328125,0.8129528164863586,1.0,0.0,3.0,1.0,0.0
17822220,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.6824088096618652,0.1900374144315719,0.1730732172727584,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88433837890625,0.6389483213424683,0.1556521207094192,0.1051567569375038,297.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.693949818611145,0.1992918252944946,0.141101598739624,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88433837890625,0.6385785937309265,0.155334934592247,0.1499513089656829,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.5936309099197388,0.1241271942853927,0.5730928182601929,285.8844299316406,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6116943359375,285.8851928710937,1.0,0.3473482131958008,1.0,1.0,0.0,1.0,-1.425121188163757,1.4251195192337036,1.6855716467034654e-06,1.0904759168624878,1.0,1.0,0.0,102.69393920898438,119.0,30002.43359375,-0.0,414.1125793457031,1.0,283.1499938964844,285.27618408203125,296.149658203125,298.155029296875,293.1499938964844,293.1499938964844,283.1499938964844,25643.189453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769031286239624,1.0,0.0,0.0,3.372950792312622,3.3729703426361084,7.591250437144481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.681640625,0.0,1174.61962890625,1895.4371337890625,0.0,1433.46337890625,0.8337836265563965,1.0,0.0,3.0,1.0,0.0
17822280,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.6824088096618652,0.1900374144315719,0.1730732172727584,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88433837890625,0.6389483213424683,0.1556521207094192,0.1051567569375038,297.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.693949818611145,0.1992918252944946,0.141101598739624,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88433837890625,0.6385785937309265,0.155334934592247,0.1499513089656829,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.5936309099197388,0.1241271942853927,0.5730928182601929,285.8844299316406,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6116943359375,285.8851928710937,1.0,0.3473482131958008,1.0,1.0,0.0,1.0,-1.425121188163757,1.4251195192337036,1.6855716467034654e-06,1.0904759168624878,1.0,1.0,0.0,102.69393920898438,119.0,30002.43359375,-0.0,414.1125793457031,1.0,283.1499938964844,285.27618408203125,296.149658203125,298.155029296875,293.1499938964844,293.1499938964844,283.1499938964844,25643.189453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769031286239624,1.0,0.0,0.0,3.372950792312622,3.3729703426361084,7.591250437144481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.681640625,0.0,1174.61962890625,1895.4371337890625,0.0,1433.46337890625,0.8337836265563965,1.0,0.0,3.0,1.0,0.0
17822340,297.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88751220703125,0.6832185387611389,0.1944476515054702,0.1771798133850097,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.6383104920387268,0.1582147926092147,0.10695780813694,297.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875427246094,0.6942669153213501,0.2034950852394104,0.1441539376974105,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.6378031969070435,0.1577804982662201,0.1524152606725692,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.5910627245903015,0.1251063048839569,0.5781514048576355,285.8875732421875,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5897521972656,285.8885192871094,1.0,0.3533161878585815,1.0,1.0,0.0,1.0,-1.4458346366882324,1.4458329677581787,1.730717940517934e-06,1.107064962387085,1.0,1.0,0.0,106.69313049316406,122.0,30554.8046875,-0.0,434.8810119628906,1.0,283.1499938964844,285.2651672363281,296.1786804199219,298.2182006835937,293.1499938964844,293.1499938964844,283.1499938964844,26869.673828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825588941574097,1.0,0.0,0.0,3.4526708126068115,3.4526913166046143,7.954330953907629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.68408203125,0.0,1259.8907470703125,1895.4371337890625,0.0,1475.9234619140625,0.853323757648468,1.0,0.0,3.0,1.0,0.0
17822400,297.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88751220703125,0.6832185387611389,0.1944476515054702,0.1771798133850097,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.6383104920387268,0.1582147926092147,0.10695780813694,297.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875427246094,0.6942669153213501,0.2034950852394104,0.1441539376974105,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.6378031969070435,0.1577804982662201,0.1524152606725692,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.5910627245903015,0.1251063048839569,0.5781514048576355,285.8875732421875,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5897521972656,285.8885192871094,1.0,0.3533161878585815,1.0,1.0,0.0,1.0,-1.4458346366882324,1.4458329677581787,1.730717940517934e-06,1.107064962387085,1.0,1.0,0.0,106.69313049316406,122.0,30554.8046875,-0.0,434.8810119628906,1.0,283.1499938964844,285.2651672363281,296.1786804199219,298.2182006835937,293.1499938964844,293.1499938964844,283.1499938964844,26869.673828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825588941574097,1.0,0.0,0.0,3.4526708126068115,3.4526913166046143,7.954330953907629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.68408203125,0.0,1259.8907470703125,1895.4371337890625,0.0,1475.9234619140625,0.853323757648468,1.0,0.0,3.0,1.0,0.0
17822460,297.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.6842842102050781,0.1987554430961609,0.1811944097280502,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.6379654407501221,0.160718947649002,0.1087184846401214,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.6948521137237549,0.2075826823711395,0.147124245762825,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.6373176574707031,0.1601621806621551,0.1548160016536712,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.5888976454734802,0.1260590851306915,0.5830981135368347,285.8924865722656,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5697021484375,285.8935241699219,1.0,0.358930379152298,1.0,1.0,0.0,1.0,-1.4660601615905762,1.466058373451233,1.7755418184606242e-06,1.1232486963272097,1.0,1.0,0.0,110.4386215209961,125.0,31095.158203125,-0.0,455.2399597167969,1.0,283.1499938964844,285.2562866210937,296.20489501953125,298.27764892578125,293.1499938964844,293.1499938964844,283.1499938964844,28060.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881805658340454,1.0,0.0,0.0,3.528343915939331,3.52836537361145,8.306826657644706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.73388671875,0.0,1344.56005859375,1895.4371337890625,0.0,1518.753662109375,0.8718855381011963,1.0,0.0,3.0,1.0,0.0
17822520,297.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.6842842102050781,0.1987554430961609,0.1811944097280502,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.6379654407501221,0.160718947649002,0.1087184846401214,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.6948521137237549,0.2075826823711395,0.147124245762825,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.6373176574707031,0.1601621806621551,0.1548160016536712,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.5888976454734802,0.1260590851306915,0.5830981135368347,285.8924865722656,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5697021484375,285.8935241699219,1.0,0.358930379152298,1.0,1.0,0.0,1.0,-1.4660601615905762,1.466058373451233,1.7755418184606242e-06,1.1232486963272097,1.0,1.0,0.0,110.4386215209961,125.0,31095.158203125,-0.0,455.2399597167969,1.0,283.1499938964844,285.2562866210937,296.20489501953125,298.27764892578125,293.1499938964844,293.1499938964844,283.1499938964844,28060.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881805658340454,1.0,0.0,0.0,3.528343915939331,3.52836537361145,8.306826657644706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.73388671875,0.0,1344.56005859375,1895.4371337890625,0.0,1518.753662109375,0.8718855381011963,1.0,0.0,3.0,1.0,0.0
17822580,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.6851820945739746,0.2020734399557113,0.1842902898788452,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.6377909779548645,0.1626458764076233,0.1100749298930168,297.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.6953815817832947,0.2107221186161041,0.149407684803009,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.6370309591293335,0.1619890928268432,0.1566600650548935,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.5873300433158875,0.1267743855714798,0.586840808391571,285.8961181640625,284.95001220703125,294.9383239746094,293.1976318359375,294.93634033203125,297.5548400878906,285.8969116210937,1.0,0.3631742596626282,1.0,1.0,0.0,1.0,-1.481553077697754,1.4815512895584106,1.810373987609637e-06,1.1356357336044312,1.0,1.0,0.0,113.28752899169922,125.0,31520.0234375,-0.0,471.0973815917969,1.0,283.1499938964844,285.2486572265625,296.22479248046875,298.323486328125,293.1499938964844,293.1499938964844,283.1499938964844,29046.744140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924778819084167,1.0,0.0,0.0,3.589820384979248,3.5898425579071045,8.598817089477961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.5166015625,0.0,1416.072998046875,1895.4371337890625,0.0,1551.9031982421875,0.8840501308441162,1.0,0.0,3.0,1.0,0.0
17822640,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.685416579246521,0.2029294669628143,0.185088649392128,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983459472656,0.6377521753311157,0.1631426215171814,0.1104244887828826,297.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.6955215930938721,0.2115310728549957,0.1499957740306854,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.6369625329971313,0.1624591797590255,0.1571344286203384,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.5869303345680237,0.1269551366567611,0.5877895951271057,285.8984680175781,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.55108642578125,285.89947509765625,1.0,0.3642609417438507,1.0,1.0,0.0,1.0,-1.4855244159698486,1.4855226278305054,1.8193719597547893e-06,1.138809323310852,1.0,1.0,0.0,114.02212524414062,128.0,31619.625,-0.0,475.2174377441406,1.0,283.1499938964844,285.2489013671875,296.229736328125,298.33453369140625,293.1499938964844,293.1499938964844,283.1499938964844,29219.318359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935462951660156,1.0,0.0,0.0,3.600468635559082,3.6004908084869385,8.649905112179113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.853515625,0.0,1428.711669921875,1895.4371337890625,0.0,1560.1983642578125,0.8895896077156067,1.0,0.0,3.0,1.0,0.0
17822700,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.6859728097915649,0.2049624770879745,0.1869880408048629,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.637664794921875,0.1643220484256744,0.1112559139728546,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.6958548426628113,0.2134518027305603,0.1513942033052444,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.6368039846420288,0.1635738760232925,0.1582615077495575,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.5859816670417786,0.1273778676986694,0.5900225043296814,285.9001159667969,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5422058105469,285.90045166015625,1.0,0.3668394982814789,1.0,1.0,0.0,1.0,-1.494943380355835,1.4949415922164917,1.840826143961749e-06,1.1463338136672974,1.0,1.0,0.0,115.77481842041016,128.0,31893.486328125,-0.0,485.0866088867188,1.0,283.1499938964844,285.242431640625,296.2422180175781,298.3634948730469,293.1499938964844,293.1499938964844,283.1499938964844,29925.560546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961494088172913,1.0,0.0,0.0,3.643721103668213,3.643743991851807,8.858976343617542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.8017578125,0.0,1480.822265625,1895.4371337890625,0.0,1580.4984130859375,0.8974027037620544,1.0,0.0,3.0,1.0,0.0
17822760,297.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.686506986618042,0.206954538822174,0.1888494044542312,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.637578547000885,0.1654772013425827,0.1120704784989357,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.6961731910705566,0.2153331786394119,0.15276400744915,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.6366463303565979,0.1646631509065628,0.1593634635210037,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.5850410461425781,0.1277806460857391,0.5921626091003418,285.9044494628906,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5335693359375,285.90545654296875,1.0,0.3693612813949585,1.0,1.0,0.0,1.0,-1.504111886024475,1.5041100978851318,1.86186309747427e-06,1.15365469455719,1.0,1.0,0.0,117.50613403320312,131.0,32127.72265625,-0.0,494.855712890625,1.0,283.1499938964844,285.2419738769531,296.2541809082031,298.389892578125,293.1499938964844,293.1499938964844,283.1499938964844,30364.94140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986275315284729,1.0,0.0,0.0,3.67037296295166,3.670396089553833,8.989047728391597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.13525390625,0.0,1513.554931640625,1895.4371337890625,0.0,1599.9388427734375,0.906753659248352,1.0,0.0,3.0,1.0,0.0
17822820,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.687497615814209,0.2108196318149566,0.1924665421247482,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.6373969912528992,0.1677185595035553,0.1136537566781044,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.6967549324035645,0.2189850807189941,0.1554261296987533,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.6363205313682556,0.1667691171169281,0.1614985466003418,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.5831657648086548,0.1285285353660583,0.596183717250824,285.9102783203125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.51690673828125,285.9112548828125,1.0,0.3742606043815613,1.0,1.0,0.0,1.0,-1.5217567682266235,1.5217548608779907,1.9027748976441217e-06,1.1677340269088743,1.0,1.0,0.0,120.9241943359375,134.0,32618.716796875,-0.0,514.1541748046875,1.0,283.1499938964844,285.2353820800781,296.2784118652344,298.44403076171875,293.1499938964844,293.1499938964844,283.1499938964844,31499.36328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034289240837097,1.0,0.0,0.0,3.7383062839508057,3.738330364227295,9.32487523641612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.57177734375,0.0,1599.161376953125,1895.4371337890625,0.0,1637.9178466796875,0.9234387874603271,1.0,0.0,3.0,1.0,0.0
17822880,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.687497615814209,0.2108196318149566,0.1924665421247482,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.6373969912528992,0.1677185595035553,0.1136537566781044,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.6967549324035645,0.2189850807189941,0.1554261296987533,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.6363205313682556,0.1667691171169281,0.1614985466003418,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.5831657648086548,0.1285285353660583,0.596183717250824,285.9102783203125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.51690673828125,285.9112548828125,1.0,0.3742606043815613,1.0,1.0,0.0,1.0,-1.5217567682266235,1.5217548608779907,1.9027748976441217e-06,1.1677340269088743,1.0,1.0,0.0,120.9241943359375,134.0,32618.716796875,-0.0,514.1541748046875,1.0,283.1499938964844,285.2353820800781,296.2784118652344,298.44403076171875,293.1499938964844,293.1499938964844,283.1499938964844,31499.36328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034289240837097,1.0,0.0,0.0,3.7383062839508057,3.738330364227295,9.32487523641612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.57177734375,0.0,1599.161376953125,1895.4371337890625,0.0,1637.9178466796875,0.9234387874603271,1.0,0.0,3.0,1.0,0.0
17822940,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.6883578896522522,0.2145189642906189,0.195934921503067,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.6371822357177734,0.1698662489652633,0.1151742115616798,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.6972412467002869,0.2224874198436737,0.1579827815294265,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.6359618902206421,0.1687794625759124,0.1635411381721496,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.5812692046165466,0.1291968524456024,0.5998438596725464,285.91571044921875,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5010070800781,285.9166259765625,1.0,0.3789803683757782,1.0,1.0,0.0,1.0,-1.5384445190429688,1.5384424924850464,1.941982418429689e-06,1.1810359954833984,1.0,1.0,0.0,124.29759979248048,137.0,33092.43359375,-0.0,533.1131591796875,1.0,283.1499938964844,285.2287902832031,296.3025207519531,298.4970397949219,293.1499938964844,293.1499938964844,283.1499938964844,32627.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079678773880005,1.0,0.0,0.0,3.8046374320983887,3.8046624660491934,9.658725730332662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.12060546875,0.0,1685.80615234375,1895.4371337890625,0.0,1674.192626953125,0.939732015132904,1.0,0.0,3.0,1.0,0.0
17823000,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.6883578896522522,0.2145189642906189,0.195934921503067,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.6371822357177734,0.1698662489652633,0.1151742115616798,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.6972412467002869,0.2224874198436737,0.1579827815294265,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.6359618902206421,0.1687794625759124,0.1635411381721496,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.5812692046165466,0.1291968524456024,0.5998438596725464,285.91571044921875,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5010070800781,285.9166259765625,1.0,0.3789803683757782,1.0,1.0,0.0,1.0,-1.5384445190429688,1.5384424924850464,1.941982418429689e-06,1.1810359954833984,1.0,1.0,0.0,124.29759979248048,137.0,33092.43359375,-0.0,533.1131591796875,1.0,283.1499938964844,285.2287902832031,296.3025207519531,298.4970397949219,293.1499938964844,293.1499938964844,283.1499938964844,32627.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079678773880005,1.0,0.0,0.0,3.8046374320983887,3.8046624660491934,9.658725730332662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.12060546875,0.0,1685.80615234375,1895.4371337890625,0.0,1674.192626953125,0.939732015132904,1.0,0.0,3.0,1.0,0.0
17823060,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.6890724301338196,0.2180486172437667,0.1992508620023727,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.6369218230247498,0.1719210296869278,0.1166324168443679,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.6976207494735718,0.2258415818214416,0.1604350358247757,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.6355613470077515,0.1706975847482681,0.1654949635267257,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92047119140625,0.5793328285217285,0.1297857463359832,0.6031433939933777,285.9206848144531,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.4857482910156,285.9215393066406,1.0,0.3835348784923553,1.0,1.0,0.0,1.0,-1.5541777610778809,1.5541757345199585,1.9794053969235392e-06,1.1935640573501587,1.0,1.0,0.0,127.6386260986328,140.0,33549.07421875,-0.0,551.7228393554688,1.0,283.1499938964844,285.22216796875,296.3265380859375,298.5489196777344,293.1499938964844,293.1499938964844,283.04998779296875,33748.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122544646263123,1.0,0.0,0.0,3.8694467544555664,3.869472742080689,9.990587841457454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.1552734375,0.0,1773.431884765625,1895.4371337890625,0.0,1708.772705078125,0.9546546339988708,1.0,0.0,3.0,1.0,0.0
17823120,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.6890724301338196,0.2180486172437667,0.1992508620023727,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.6369218230247498,0.1719210296869278,0.1166324168443679,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.6976207494735718,0.2258415818214416,0.1604350358247757,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.6355613470077515,0.1706975847482681,0.1654949635267257,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92047119140625,0.5793328285217285,0.1297857463359832,0.6031433939933777,285.9206848144531,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.4857482910156,285.9215393066406,1.0,0.3835348784923553,1.0,1.0,0.0,1.0,-1.5541777610778809,1.5541757345199585,1.9794053969235392e-06,1.1935640573501587,1.0,1.0,0.0,127.6386260986328,140.0,33549.07421875,-0.0,551.7228393554688,1.0,283.1499938964844,285.22216796875,296.3265380859375,298.5489196777344,293.1499938964844,293.1499938964844,283.04998779296875,33748.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122544646263123,1.0,0.0,0.0,3.8694467544555664,3.869472742080689,9.990587841457454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.1552734375,0.0,1773.431884765625,1895.4371337890625,0.0,1708.772705078125,0.9546546339988708,1.0,0.0,3.0,1.0,0.0
17823180,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.689437985420227,0.2212190479040146,0.2023145705461502,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.6364753246307373,0.1737724393606186,0.1179880574345588,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.697715163230896,0.2288924604654312,0.162721648812294,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.6349804401397705,0.1724147498607635,0.1673040688037872,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.5771881937980652,0.130204901099205,0.6058647036552429,285.8531494140625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.46954345703125,285.85302734375,1.0,0.3879224061965942,1.0,1.0,0.0,1.0,-1.5683655738830566,1.5683635473251345,2.013545326917665e-06,1.2048605680465698,1.0,1.0,0.0,131.01565551757812,143.0,34256.77734375,-0.0,569.74365234375,1.0,283.0512084960937,285.13800048828125,296.36602783203125,298.6441650390625,293.1499938964844,293.1499938964844,282.75,34712.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207324504852295,1.0,0.0,0.0,3.92435622215271,3.9243826866149902,1.0276143029841478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.1796875,0.0,1850.0062255859373,1895.4371337890625,0.0,1778.052001953125,0.9660486578941344,1.0,0.0,3.0,1.0,0.0
17823240,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.689437985420227,0.2212190479040146,0.2023145705461502,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.6364753246307373,0.1737724393606186,0.1179880574345588,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.697715163230896,0.2288924604654312,0.162721648812294,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.6349804401397705,0.1724147498607635,0.1673040688037872,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.5771881937980652,0.130204901099205,0.6058647036552429,285.8531494140625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.46954345703125,285.85302734375,1.0,0.3879224061965942,1.0,1.0,0.0,1.0,-1.5683655738830566,1.5683635473251345,2.013545326917665e-06,1.2048605680465698,1.0,1.0,0.0,131.01565551757812,143.0,34256.77734375,-0.0,569.74365234375,1.0,283.0512084960937,285.13800048828125,296.36602783203125,298.6441650390625,293.1499938964844,293.1499938964844,282.75,34712.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207324504852295,1.0,0.0,0.0,3.92435622215271,3.9243826866149902,1.0276143029841478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.1796875,0.0,1850.0062255859373,1895.4371337890625,0.0,1778.052001953125,0.9660486578941344,1.0,0.0,3.0,1.0,0.0
17823300,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71697998046875,0.6893622875213623,0.2225477695465088,0.2036795169115066,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.6360883712768555,0.1745443940162658,0.1185924559831619,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.6975393891334534,0.2301988005638122,0.1637537479400634,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.6345292329788208,0.1731213182210922,0.1681050211191177,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.5759174227714539,0.1302851289510727,0.6068031787872314,285.7165222167969,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4602966308594,285.6929016113281,1.0,0.3900290727615356,1.0,1.0,0.0,1.0,-1.5743696689605713,1.574367642402649,2.0281099750718568e-06,1.2096450328826904,1.0,1.0,0.0,132.7501983642578,143.0,35296.24609375,-0.0,578.2695922851562,1.0,282.792236328125,284.9510192871094,296.4255065917969,298.8380126953125,293.1499938964844,293.1499938964844,282.75,35004.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314417362213135,1.0,0.0,0.0,3.940823793411255,3.940850496292114,1.0362565490140696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.142578125,0.0,1873.3934326171875,1895.4371337890625,0.0,1867.1646728515625,0.9699671864509584,1.0,0.0,3.0,1.0,0.0
17823360,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399230957031,0.6888566613197327,0.2235982716083526,0.2047886401414871,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.6354174017906189,0.1751438081264495,0.1190853491425514,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.6969911456108093,0.2312741577625274,0.1646199226379394,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.6337966322898865,0.1736563295125961,0.1687480211257934,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.641357421875,0.5742982029914856,0.1302161514759063,0.6071110963821411,285.6398620605469,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.44921875,285.63751220703125,1.0,0.3920400142669678,1.0,1.0,0.0,1.0,-1.5787297487258911,1.5787277221679688,2.038739012277801e-06,1.2131288051605225,1.0,1.0,0.0,134.58322143554688,146.0,35447.69140625,-0.0,586.0361938476562,1.0,282.7542724609375,284.8990173339844,296.41717529296875,298.7973022460937,293.1499938964844,293.1499938964844,282.45001220703125,35230.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736746072769165,1.0,0.0,0.0,3.953500032424927,3.953526973724365,1.042933831740811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.111328125,0.0,1891.52978515625,1895.4371337890625,0.0,1911.9267578125,0.9729828238487244,1.0,0.0,3.0,1.0,0.0
17823420,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.6871246099472046,0.2251719683408737,0.2064985334873199,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.6336069703102112,0.1760187000036239,0.119840107858181,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.6953197717666626,0.2330303341150283,0.1660459637641906,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.6318637132644653,0.1744009256362915,0.1697035729885101,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42144775390625,0.5704251527786255,0.1297840178012848,0.6063230633735657,285.4204406738281,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.42498779296875,285.41802978515625,1.0,0.395775556564331,1.0,1.0,0.0,1.0,-1.5839927196502686,1.5839906930923462,2.051617002507556e-06,1.2173343896865845,1.0,1.0,0.0,138.35760498046875,149.0,36529.91796875,-0.0,599.6715698242188,1.0,282.4573059082031,284.6587829589844,296.4290466308594,298.8817443847656,293.1499938964844,293.1499938964844,282.1499938964844,35541.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498852610588074,1.0,0.0,0.0,3.970917224884033,3.970944404602051,1.0521433750909637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.67333984375,0.0,1916.6397705078125,1895.4371337890625,0.0,2024.4583740234373,0.9771260023117064,1.0,0.0,3.0,1.0,0.0
17823480,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.6871246099472046,0.2251719683408737,0.2064985334873199,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.6336069703102112,0.1760187000036239,0.119840107858181,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.6953197717666626,0.2330303341150283,0.1660459637641906,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.6318637132644653,0.1744009256362915,0.1697035729885101,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42144775390625,0.5704251527786255,0.1297840178012848,0.6063230633735657,285.4204406738281,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.42498779296875,285.41802978515625,1.0,0.395775556564331,1.0,1.0,0.0,1.0,-1.5839927196502686,1.5839906930923462,2.051617002507556e-06,1.2173343896865845,1.0,1.0,0.0,138.35760498046875,149.0,36529.91796875,-0.0,599.6715698242188,1.0,282.4573059082031,284.6587829589844,296.4290466308594,298.8817443847656,293.1499938964844,293.1499938964844,282.1499938964844,35541.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498852610588074,1.0,0.0,0.0,3.970917224884033,3.970944404602051,1.0521433750909637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.67333984375,0.0,1916.6397705078125,1895.4371337890625,0.0,2024.4583740234373,0.9771260023117064,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22296142578125,0.6856071949005127,0.2259607315063476,0.2074016630649566,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.6321446299552917,0.1764211803674698,0.1202249825000763,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.6939232349395752,0.2340060323476791,0.1668645739555359,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.6303161978721619,0.1747143864631652,0.1701684296131134,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.5674235820770264,0.1292968839406967,0.604901909828186,285.2228088378906,284.95001220703125,295.3353271484375,293.39703369140625,295.3336486816406,297.4075622558594,285.2117614746094,1.0,0.3981395661830902,1.0,1.0,0.0,1.0,-1.5855731964111328,1.5855711698532104,2.0554957700369414e-06,1.218598484992981,1.0,1.0,0.0,140.97723388671875,149.0,37502.43359375,0.0,607.7930908203125,1.0,282.1702880859375,284.4317626953125,296.4577941894531,298.9981689453125,293.1499938964844,293.1499938964844,282.1499938964844,35680.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595595121383667,1.0,0.0,0.0,3.978657960891724,3.97868537902832,1.056249516295793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.79638671875,0.0,1927.870361328125,1895.4371337890625,0.0,2108.71044921875,0.9789671897888184,1.0,0.0,3.0,1.0,0.0
17823600,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.6848266124725342,0.226258710026741,0.2077076137065887,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.6314259171485901,0.1765577942132949,0.1203502193093299,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.6932154297828674,0.2343919277191162,0.1671660542488098,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.629560649394989,0.1748128980398178,0.1703108996152877,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.5659953355789185,0.1290428340435028,0.6040109992027283,285.1969909667969,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.3997802734375,285.1930847167969,1.0,0.399118036031723,1.0,1.0,0.0,1.0,-1.58561909198761,1.585616946220398,2.0556080926326104e-06,1.218635082244873,1.0,1.0,0.0,142.1397705078125,152.0,37542.6484375,0.0,610.9612426757812,1.0,282.1570129394531,284.413818359375,296.4411926269531,298.9576721191406,293.1499938964844,293.1499938964844,281.8500061035156,35726.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759928286075592,1.0,0.0,0.0,3.981230974197388,3.981258153915405,1.057615918398369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.904296875,0.0,1931.61279296875,1895.4371337890625,0.0,2111.94384765625,0.9795791506767272,1.0,0.0,3.0,1.0,0.0
17823660,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.6822217702865601,0.2269457727670669,0.2085551023483276,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.6290395855903625,0.1768168956041336,0.1206724494695663,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.6908674240112305,0.2354104220867157,0.1680462956428527,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.6270574331283569,0.1749560534954071,0.1706582605838775,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5612400770187378,0.1280596256256103,0.6005749702453613,284.9667053222656,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3743591308594,284.9637756347656,1.0,0.4021123349666595,1.0,1.0,0.0,1.0,-1.5845392942428589,1.5845372676849363,2.0529616904241266e-06,1.2177749872207642,0.9978373050689696,0.9978373050689696,0.0,145.8647918701172,155.0,38478.31640625,0.0,620.28125,1.0,281.85723876953125,284.1666259765625,296.4552307128906,299.0264587402344,293.1499938964844,293.1499938964844,281.54998779296875,35840.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686442732810974,1.0,0.0,0.0,3.98736572265625,3.987393140792847,1.0608779348331154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.876953125,0.0,1940.5924072265625,1895.4371337890625,0.0,2188.808837890625,0.9810370802879332,1.0,0.0,3.0,1.0,0.0
17823720,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.6822217702865601,0.2269457727670669,0.2085551023483276,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.6290395855903625,0.1768168956041336,0.1206724494695663,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.6908674240112305,0.2354104220867157,0.1680462956428527,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.6270574331283569,0.1749560534954071,0.1706582605838775,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5612400770187378,0.1280596256256103,0.6005749702453613,284.9667053222656,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3743591308594,284.9637756347656,1.0,0.4021123349666595,1.0,1.0,0.0,1.0,-1.5845392942428589,1.5845372676849363,2.0529616904241266e-06,1.2177749872207642,0.9978373050689696,0.9978373050689696,0.0,145.8647918701172,155.0,38478.31640625,0.0,620.28125,1.0,281.85723876953125,284.1666259765625,296.4552307128906,299.0264587402344,293.1499938964844,293.1499938964844,281.54998779296875,35840.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686442732810974,1.0,0.0,0.0,3.98736572265625,3.987393140792847,1.0608779348331154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.876953125,0.0,1940.5924072265625,1895.4371337890625,0.0,2188.808837890625,0.9810370802879332,1.0,0.0,3.0,1.0,0.0
17823780,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.6794843673706055,0.2274398952722549,0.2091386914253235,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.6265614628791809,0.1769244372844696,0.1208520010113716,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.6884221434593201,0.2362550795078277,0.1687462776899337,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.6244683861732483,0.1749583184719085,0.1708139330148697,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.5563284158706665,0.1269448399543762,0.5963149070739746,284.8135986328125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3503112792969,284.8262634277344,1.0,0.4047993123531341,1.0,1.0,0.0,1.0,-1.581460952758789,1.5814589262008667,2.045402197836665e-06,1.2152994871139526,0.831332266330719,0.831332266330719,0.0,149.48426818847656,158.0,38730.875,0.0,627.9381103515625,1.0,281.5557556152344,284.0423278808594,296.4601135253906,299.0522155761719,293.1499938964844,293.1499938964844,281.8500061035156,44718.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749759554862976,1.0,0.0,0.0,3.7063300609588623,3.706356287002564,9.16603482892242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.0654296875,0.0,1662.9879150390625,1895.4371337890625,0.0,2245.15185546875,0.9237704277038574,1.0,0.0,3.0,1.0,0.0
