time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.6794843673706055,0.2274398952722549,0.2091386914253235,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.6265614628791809,0.1769244372844696,0.1208520010113716,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.6884221434593201,0.2362550795078277,0.1687462776899337,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.6244683861732483,0.1749583184719085,0.1708139330148697,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.5563284158706665,0.1269448399543762,0.5963149070739746,284.8135986328125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3503112792969,284.8262634277344,1.0,0.4047993123531341,1.0,1.0,0.0,1.0,-1.581460952758789,1.5814589262008667,2.045402197836665e-06,1.2152994871139526,0.831332266330719,0.831332266330719,0.0,149.48426818847656,158.0,38730.875,0.0,627.9381103515625,1.0,281.5557556152344,284.0423278808594,296.4601135253906,299.0522155761719,293.1499938964844,293.1499938964844,281.8500061035156,44718.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749759554862976,1.0,0.0,0.0,3.7063300609588623,3.706356287002564,9.16603482892242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.0654296875,0.0,1662.9879150390625,1895.4371337890625,0.0,2245.15185546875,0.9237704277038574,1.0,0.0,3.0,1.0,0.0
17823900,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6785598397254944,0.2282014787197113,0.2096215188503265,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6256168484687805,0.1772669106721878,0.1210124939680099,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6875960826873779,0.237101212143898,0.1692148894071579,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6234668493270874,0.1752454340457916,0.1709925681352615,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.5542183518409729,0.1266075521707534,0.5945224165916443,285.00103759765625,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3431091308594,285.0235595703125,1.0,0.4060936272144317,1.0,1.0,0.0,1.0,-1.5809379816055298,1.5809359550476074,2.0440581920411205e-06,1.2148243188858032,0.9388944506645204,0.9388944506645204,0.0,151.1080322265625,158.0,38146.06640625,0.0,631.9515380859375,1.0,281.8026123046875,284.2493896484375,296.3824462890625,298.8216247558594,293.1499938964844,293.1499938964844,281.8500061035156,36866.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632707953453064,1.0,0.0,0.0,3.706080675125122,3.7061054706573486,9.164800758298952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.28271484375,0.0,1603.0419921875,1895.4371337890625,0.0,2141.322265625,0.9218358993530272,1.0,0.0,3.0,1.0,0.0
17823960,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.6784244179725647,0.2292689830064773,0.210536316037178,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6252279877662659,0.1778389513492584,0.1213682517409324,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.6874809265136719,0.2382286339998245,0.1699691116809845,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6230217814445496,0.1757598966360092,0.1714472025632858,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.5528042912483215,0.126471921801567,0.5937908291816711,285.0445861816406,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3395690917969,285.0428466796875,1.0,0.4074547588825226,1.0,1.0,0.0,1.0,-1.5832172632217407,1.5832151174545288,2.049559270744794e-06,1.2165756225585938,0.9962563514709472,0.9962563514709472,0.0,152.4756317138672,161.0,38348.171875,0.0,637.2013549804688,1.0,281.8432006835937,284.2516784667969,296.4005432128906,298.88232421875,293.1499938964844,293.1499938964844,281.54998779296875,33198.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75740647315979,1.0,0.0,0.0,3.807511806488037,3.8075368404388414,9.673325394032872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.5302734375,0.0,1693.703857421875,1895.4371337890625,0.0,2089.863525390625,0.938960075378418,1.0,0.0,3.0,1.0,0.0
17824020,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6774942874908447,0.2303877174854278,0.2119340449571609,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6242133975028992,0.1785484105348587,0.1220154166221618,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6867706179618835,0.2397181391716003,0.1712633669376373,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.6218938827514648,0.1763589233160019,0.1722660064697265,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.5498400330543518,0.1259273141622543,0.5923390984535217,284.8636169433594,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3263244628906,284.8697509765625,1.0,0.4102087914943695,1.0,1.0,0.0,1.0,-1.5868020057678225,1.5867999792099,2.058290419881814e-06,1.2193833589553833,0.8592919111251831,0.8592919111251831,0.0,155.41314697265625,164.0,38958.91015625,0.0,647.6074829101562,1.0,281.5570678710937,284.07635498046875,296.4986877441406,299.0850830078125,293.1499938964844,293.1499938964844,281.8500061035156,40426.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680177092552185,1.0,0.0,0.0,3.688148021697998,3.688173055648804,9.076323408407916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.2763671875,0.0,1609.4884033203125,1895.4371337890625,0.0,2183.25537109375,0.916477620601654,1.0,0.0,3.0,1.0,0.0
17824080,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6774942874908447,0.2303877174854278,0.2119340449571609,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6242133975028992,0.1785484105348587,0.1220154166221618,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6867706179618835,0.2397181391716003,0.1712633669376373,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.6218938827514648,0.1763589233160019,0.1722660064697265,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.5498400330543518,0.1259273141622543,0.5923390984535217,284.8636169433594,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3263244628906,284.8697509765625,1.0,0.4102087914943695,1.0,1.0,0.0,1.0,-1.5868020057678225,1.5867999792099,2.058290419881814e-06,1.2193833589553833,0.8592919111251831,0.8592919111251831,0.0,155.41314697265625,164.0,38958.91015625,0.0,647.6074829101562,1.0,281.5570678710937,284.07635498046875,296.4986877441406,299.0850830078125,293.1499938964844,293.1499938964844,281.8500061035156,40426.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680177092552185,1.0,0.0,0.0,3.688148021697998,3.688173055648804,9.076323408407916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.2763671875,0.0,1609.4884033203125,1895.4371337890625,0.0,2183.25537109375,0.916477620601654,1.0,0.0,3.0,1.0,0.0
17824140,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.676639974117279,0.2321136742830276,0.2133334577083587,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6232888698577881,0.179607942700386,0.1226809993386268,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6861470341682434,0.2417123466730117,0.1725688874721527,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6208544373512268,0.1773036420345306,0.1731101423501968,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.5470179319381714,0.1256492435932159,0.5910148024559021,285.0654602050781,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.31890869140625,285.0635986328125,1.0,0.4129549860954284,1.0,1.0,0.0,1.0,-1.590611219406128,1.590609073638916,2.067494733637432e-06,1.2222793102264404,1.0,1.0,0.0,158.31703186035156,167.0,38564.28515625,0.0,658.1255493164062,1.0,281.8431701660156,284.2650756835937,296.4452514648437,298.94305419921875,293.1499938964844,293.1499938964844,281.54998779296875,32671.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565739154815674,1.0,0.0,0.0,3.8076350688934326,3.8076601028442383,9.673951808508718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.4208984375,0.0,1689.7371826171875,1895.4371337890625,0.0,2082.590087890625,0.9382732510566713,1.0,0.0,3.0,1.0,0.0
17824200,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.676639974117279,0.2321136742830276,0.2133334577083587,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6232888698577881,0.179607942700386,0.1226809993386268,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6861470341682434,0.2417123466730117,0.1725688874721527,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6208544373512268,0.1773036420345306,0.1731101423501968,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.5470179319381714,0.1256492435932159,0.5910148024559021,285.0654602050781,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.31890869140625,285.0635986328125,1.0,0.4129549860954284,1.0,1.0,0.0,1.0,-1.590611219406128,1.590609073638916,2.067494733637432e-06,1.2222793102264404,1.0,1.0,0.0,158.31703186035156,167.0,38564.28515625,0.0,658.1255493164062,1.0,281.8431701660156,284.2650756835937,296.4452514648437,298.94305419921875,293.1499938964844,293.1499938964844,281.54998779296875,32671.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565739154815674,1.0,0.0,0.0,3.8076350688934326,3.8076601028442383,9.673951808508718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.4208984375,0.0,1689.7371826171875,1895.4371337890625,0.0,2082.590087890625,0.9382732510566713,1.0,0.0,3.0,1.0,0.0
17824260,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6755630970001221,0.2330257296562194,0.2145723551511764,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6223386526107788,0.1803211122751236,0.1233535185456276,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6853829622268677,0.243090882897377,0.1738097220659256,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6197888255119324,0.177907109260559,0.1739652156829834,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.5442788600921631,0.125158354640007,0.5899524092674255,284.8666687011719,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30731201171875,284.8703918457031,1.0,0.4157545566558838,1.0,1.0,0.0,1.0,-1.5944963693618774,1.5944942235946655,2.0769900856976165e-06,1.2253037691116333,0.8773549795150757,0.8773549795150757,0.0,161.3251495361328,170.0,39260.59765625,0.0,669.0234375,1.0,281.5570068359375,284.0648498535156,296.5259704589844,299.1364440917969,293.1499938964844,293.1499938964844,281.8500061035156,39178.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770015299320221,1.0,0.0,0.0,3.736325979232788,3.736351490020752,9.314998692389054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.9443359375,0.0,1655.6937255859375,1895.4371337890625,0.0,2200.97412109375,0.9259493947029114,1.0,0.0,3.0,1.0,0.0
17824320,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6755630970001221,0.2330257296562194,0.2145723551511764,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6223386526107788,0.1803211122751236,0.1233535185456276,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6853829622268677,0.243090882897377,0.1738097220659256,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6197888255119324,0.177907109260559,0.1739652156829834,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.5442788600921631,0.125158354640007,0.5899524092674255,284.8666687011719,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30731201171875,284.8703918457031,1.0,0.4157545566558838,1.0,1.0,0.0,1.0,-1.5944963693618774,1.5944942235946655,2.0769900856976165e-06,1.2253037691116333,0.8773549795150757,0.8773549795150757,0.0,161.3251495361328,170.0,39260.59765625,0.0,669.0234375,1.0,281.5570068359375,284.0648498535156,296.5259704589844,299.1364440917969,293.1499938964844,293.1499938964844,281.8500061035156,39178.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770015299320221,1.0,0.0,0.0,3.736325979232788,3.736351490020752,9.314998692389054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.9443359375,0.0,1655.6937255859375,1895.4371337890625,0.0,2200.97412109375,0.9259493947029114,1.0,0.0,3.0,1.0,0.0
17824380,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.6744340658187866,0.2344978302717209,0.2157411724328994,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6213290691375732,0.1813066452741623,0.1239785104990005,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.6845613718032837,0.2449088245630264,0.1749954223632812,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6186608672142029,0.178779661655426,0.1747530400753021,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.5414621233940125,0.124847836792469,0.588563859462738,285.06610107421875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3006896972656,285.0650939941406,1.0,0.4184880256652832,1.0,1.0,0.0,1.0,-1.5976706743240356,1.5976685285568235,2.084651441691676e-06,1.2276718616485596,1.0,1.0,0.0,164.34092712402344,173.0,38766.04296875,0.0,679.4830322265625,1.0,281.84344482421875,284.2585144042969,296.4566955566406,298.97198486328125,293.1499938964844,293.1499938964844,281.54998779296875,33153.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594423294067383,1.0,0.0,0.0,3.8369882106781006,3.837013483047485,9.82367964752484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.337890625,0.0,1728.932861328125,1895.4371337890625,0.0,2107.683349609375,0.945110559463501,1.0,0.0,3.0,1.0,0.0
17824440,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.6744340658187866,0.2344978302717209,0.2157411724328994,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6213290691375732,0.1813066452741623,0.1239785104990005,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.6845613718032837,0.2449088245630264,0.1749954223632812,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6186608672142029,0.178779661655426,0.1747530400753021,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.5414621233940125,0.124847836792469,0.588563859462738,285.06610107421875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3006896972656,285.0650939941406,1.0,0.4184880256652832,1.0,1.0,0.0,1.0,-1.5976706743240356,1.5976685285568235,2.084651441691676e-06,1.2276718616485596,1.0,1.0,0.0,164.34092712402344,173.0,38766.04296875,0.0,679.4830322265625,1.0,281.84344482421875,284.2585144042969,296.4566955566406,298.97198486328125,293.1499938964844,293.1499938964844,281.54998779296875,33153.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594423294067383,1.0,0.0,0.0,3.8369882106781006,3.837013483047485,9.82367964752484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.337890625,0.0,1728.932861328125,1895.4371337890625,0.0,2107.683349609375,0.945110559463501,1.0,0.0,3.0,1.0,0.0
17824500,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.6741108298301697,0.2350419759750366,0.2164641916751861,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.6210164427757263,0.1817381978034973,0.1243664696812629,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.6843744516372681,0.2456808090209961,0.1756857484579086,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.6182915568351746,0.1791563332080841,0.1752540469169616,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.5403128266334534,0.1246684715151786,0.5883082151412964,284.9220275878906,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.29693603515625,284.897705078125,1.0,0.4198931753635406,1.0,1.0,0.0,1.0,-1.600329041481018,1.6003268957138062,2.0911738829454407e-06,1.2297362089157104,0.9468775987625122,0.9468775987625122,0.0,165.7813262939453,173.0,39660.01953125,0.0,685.3142700195312,1.0,281.59295654296875,284.06689453125,296.53375244140625,299.20050048828125,293.1499938964844,293.1499938964844,281.54998779296875,34760.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682285904884338,1.0,0.0,0.0,3.859594583511353,3.8596205711364746,9.939777783074533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.8662109375,0.0,1769.285400390625,1895.4371337890625,0.0,2185.1240234375,0.9503918290138244,1.0,0.0,3.0,1.0,0.0
17824560,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6731945276260376,0.2352172434329986,0.2168071269989013,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6203286051750183,0.1819562762975692,0.1246118545532226,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.6836767196655273,0.2461438328027725,0.1761386841535568,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6175411343574524,0.179322212934494,0.1755543351173401,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.5387487411499023,0.12432611733675,0.5873780846595764,284.8646850585937,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2901306152344,284.8680114746094,1.0,0.4212415814399719,1.0,1.0,0.0,1.0,-1.6009511947631836,1.6009490489959717,2.092670001729857e-06,1.2301912307739258,0.8848795294761658,0.8848795294761658,0.0,167.41461181640625,176.0,39456.85546875,0.0,690.2127685546875,1.0,281.5561218261719,284.0535888671875,296.5277709960937,299.15301513671875,293.1499938964844,293.1499938964844,281.8500061035156,39044.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726394534111023,1.0,0.0,0.0,3.770082950592041,3.770108699798584,9.48407773648796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.0849609375,0.0,1694.447509765625,1895.4371337890625,0.0,2224.312744140625,0.9334386587142944,1.0,0.0,3.0,1.0,0.0
17824620,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.6719151139259338,0.2365009486675262,0.217800110578537,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6192634701728821,0.1828690320253372,0.1251892745494842,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.682737410068512,0.2478121817111969,0.1772180497646331,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6163521409034729,0.1801245212554931,0.1762767434120178,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.5359531044960022,0.1239721328020095,0.5858120918273926,285.06671142578125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28436279296875,285.0662536621094,1.0,0.4239064455032348,1.0,1.0,0.0,1.0,-1.6034135818481443,1.6034114360809326,2.0985746687074425e-06,1.2319713830947876,1.0,1.0,0.0,170.4789581298828,179.0,38892.58984375,0.0,700.3621215820312,1.0,281.8436279296875,284.2528381347656,296.45196533203125,298.97711181640625,293.1499938964844,293.1499938964844,281.54998779296875,33518.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617077827453613,1.0,0.0,0.0,3.85815167427063,3.858177423477173,9.932347211361048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.388671875,0.0,1757.689208984375,1895.4371337890625,0.0,2127.568603515625,0.9501453042030334,1.0,0.0,3.0,1.0,0.0
17824680,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.6719151139259338,0.2365009486675262,0.217800110578537,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6192634701728821,0.1828690320253372,0.1251892745494842,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.682737410068512,0.2478121817111969,0.1772180497646331,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6163521409034729,0.1801245212554931,0.1762767434120178,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.5359531044960022,0.1239721328020095,0.5858120918273926,285.06671142578125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28436279296875,285.0662536621094,1.0,0.4239064455032348,1.0,1.0,0.0,1.0,-1.6034135818481443,1.6034114360809326,2.0985746687074425e-06,1.2319713830947876,1.0,1.0,0.0,170.4789581298828,179.0,38892.58984375,0.0,700.3621215820312,1.0,281.8436279296875,284.2528381347656,296.45196533203125,298.97711181640625,293.1499938964844,293.1499938964844,281.54998779296875,33518.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617077827453613,1.0,0.0,0.0,3.85815167427063,3.858177423477173,9.932347211361048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.388671875,0.0,1757.689208984375,1895.4371337890625,0.0,2127.568603515625,0.9501453042030334,1.0,0.0,3.0,1.0,0.0
17824740,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6705935001373291,0.2370656877756118,0.2187279015779495,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6182359457015991,0.1834546029567718,0.1257819533348083,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6817812323570251,0.2489110380411148,0.1782692521810531,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6151993870735168,0.1806057840585708,0.1770224124193191,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.5332954525947571,0.1234168484807014,0.5844760537147522,284.864501953125,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2747497558594,284.86773681640625,1.0,0.426582008600235,1.0,1.0,0.0,1.0,-1.6061006784439087,1.6060985326766968,2.105127350660041e-06,1.2339985370635986,0.8891812562942505,0.8891812562942505,0.0,173.57363891601562,182.0,39564.96484375,0.0,710.786376953125,1.0,281.5556945800781,284.0463256835937,296.5187072753906,299.1517028808594,293.1499938964844,293.1499938964844,281.8500061035156,39049.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745388746261597,1.0,0.0,0.0,3.790956258773804,3.790982246398926,9.589386991137872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.998046875,0.0,1719.4110107421875,1895.4371337890625,0.0,2241.249267578125,0.9381256699562072,1.0,0.0,3.0,1.0,0.0
17824800,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6705935001373291,0.2370656877756118,0.2187279015779495,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6182359457015991,0.1834546029567718,0.1257819533348083,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6817812323570251,0.2489110380411148,0.1782692521810531,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6151993870735168,0.1806057840585708,0.1770224124193191,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.5332954525947571,0.1234168484807014,0.5844760537147522,284.864501953125,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2747497558594,284.86773681640625,1.0,0.426582008600235,1.0,1.0,0.0,1.0,-1.6061006784439087,1.6060985326766968,2.105127350660041e-06,1.2339985370635986,0.8891812562942505,0.8891812562942505,0.0,173.57363891601562,182.0,39564.96484375,0.0,710.786376953125,1.0,281.5556945800781,284.0463256835937,296.5187072753906,299.1517028808594,293.1499938964844,293.1499938964844,281.8500061035156,39049.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745388746261597,1.0,0.0,0.0,3.790956258773804,3.790982246398926,9.589386991137872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.998046875,0.0,1719.4110107421875,1895.4371337890625,0.0,2241.249267578125,0.9381256699562072,1.0,0.0,3.0,1.0,0.0
17824860,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6692481637001038,0.2382140010595321,0.2195905596017837,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.617141842842102,0.184303879737854,0.1263162046670913,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6807735562324524,0.2504471838474273,0.1792532503604889,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6139731407165527,0.1813468039035797,0.1776854842901229,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.5305625796318054,0.1230274066329002,0.5827538967132568,285.0672912597656,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.26983642578125,285.067138671875,1.0,0.4291627407073974,1.0,1.0,0.0,1.0,-1.607959270477295,1.607957124710083,2.1095279407745693e-06,1.235279560089111,1.0,1.0,0.0,176.64987182617188,185.0,38951.98046875,0.0,720.5789184570312,1.0,281.84375,284.2480773925781,296.4392395019531,298.9693298339844,293.1499938964844,293.1499938964844,281.54998779296875,33751.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633095383644104,1.0,0.0,0.0,3.871498107910156,3.871523857116699,1.000118345473311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.68310546875,0.0,1775.9957275390625,1895.4371337890625,0.0,2141.663330078125,0.9533294439315796,1.0,0.0,3.0,1.0,0.0
17824920,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6692481637001038,0.2382140010595321,0.2195905596017837,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.617141842842102,0.184303879737854,0.1263162046670913,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6807735562324524,0.2504471838474273,0.1792532503604889,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6139731407165527,0.1813468039035797,0.1776854842901229,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.5305625796318054,0.1230274066329002,0.5827538967132568,285.0672912597656,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.26983642578125,285.067138671875,1.0,0.4291627407073974,1.0,1.0,0.0,1.0,-1.607959270477295,1.607957124710083,2.1095279407745693e-06,1.235279560089111,1.0,1.0,0.0,176.64987182617188,185.0,38951.98046875,0.0,720.5789184570312,1.0,281.84375,284.2480773925781,296.4392395019531,298.9693298339844,293.1499938964844,293.1499938964844,281.54998779296875,33751.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633095383644104,1.0,0.0,0.0,3.871498107910156,3.871523857116699,1.000118345473311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.68310546875,0.0,1775.9957275390625,1895.4371337890625,0.0,2141.663330078125,0.9533294439315796,1.0,0.0,3.0,1.0,0.0
17824980,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6679038405418396,0.2386704236268997,0.220418632030487,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6160974502563477,0.1848297119140625,0.1268700510263443,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6797700524330139,0.2514184117317199,0.1802169978618621,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6127942800521851,0.1817705035209655,0.1783776581287384,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.5279852151870728,0.1224440708756446,0.5812854766845703,284.86474609375,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2611389160156,284.8677673339844,1.0,0.4317546188831329,1.0,1.0,0.0,1.0,-1.6101319789886477,1.6101298332214355,2.1147991446923697e-06,1.2368807792663574,0.8916590809822083,0.8916590809822083,0.0,179.7449493408203,188.0,39606.6328125,0.0,730.6771240234375,1.0,281.5556030273437,284.0406799316406,296.5027770996094,299.1392517089844,293.1499938964844,293.1499938964844,281.8500061035156,39062.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758662104606628,1.0,0.0,0.0,3.803637981414795,3.803663969039917,9.653651886765149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.923828125,0.0,1734.7850341796875,1895.4371337890625,0.0,2253.10595703125,0.9409714341163636,1.0,0.0,3.0,1.0,0.0
17825040,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6679038405418396,0.2386704236268997,0.220418632030487,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6160974502563477,0.1848297119140625,0.1268700510263443,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6797700524330139,0.2514184117317199,0.1802169978618621,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6127942800521851,0.1817705035209655,0.1783776581287384,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.5279852151870728,0.1224440708756446,0.5812854766845703,284.86474609375,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2611389160156,284.8677673339844,1.0,0.4317546188831329,1.0,1.0,0.0,1.0,-1.6101319789886477,1.6101298332214355,2.1147991446923697e-06,1.2368807792663574,0.8916590809822083,0.8916590809822083,0.0,179.7449493408203,188.0,39606.6328125,0.0,730.6771240234375,1.0,281.5556030273437,284.0406799316406,296.5027770996094,299.1392517089844,293.1499938964844,293.1499938964844,281.8500061035156,39062.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758662104606628,1.0,0.0,0.0,3.803637981414795,3.803663969039917,9.653651886765149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.923828125,0.0,1734.7850341796875,1895.4371337890625,0.0,2253.10595703125,0.9409714341163636,1.0,0.0,3.0,1.0,0.0
17825100,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6669480800628662,0.239039659500122,0.2206248641014099,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.615354061126709,0.1851306408643722,0.1270489394664764,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6790034174919128,0.2519924342632293,0.1805527955293655,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.611972987651825,0.1820192486047744,0.1785854995250702,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.5264629125595093,0.1221631169319152,0.5800439119338989,285.02008056640625,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.257568359375,285.0413818359375,1.0,0.4329842329025268,1.0,1.0,0.0,1.0,-1.6098469495773315,1.6098448038101196,2.11397332350316e-06,1.2365543842315674,0.9879255890846252,0.9879255890846252,0.0,181.37828063964844,188.0,38881.34765625,0.0,734.9396362304688,1.0,281.80523681640625,284.2298889160156,296.42059326171875,298.9113464355469,293.1499938964844,293.1499938964844,281.8500061035156,35219.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679570317268372,1.0,0.0,0.0,3.811465263366699,3.811490774154663,9.693424090073677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.83447265625,0.0,1714.2410888671875,1895.4371337890625,0.0,2182.7177734375,0.943246066570282,1.0,0.0,3.0,1.0,0.0
17825160,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.666558027267456,0.2397352904081344,0.2211997658014297,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.6149857044219971,0.1856213361024856,0.1273658573627472,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.6787198185920715,0.2528316974639892,0.1811141371726989,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.6115387678146362,0.1824552863836288,0.1789874285459518,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.525342583656311,0.1220267489552497,0.5794433355331421,285.0665588378906,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2571105957031,285.0668640136719,1.0,0.4342536330223083,1.0,1.0,0.0,1.0,-1.6115143299102783,1.6115121841430664,2.118006477758172e-06,1.2377686500549316,1.0,1.0,0.0,182.8168487548828,191.0,38959.6328125,0.0,740.1425170898438,1.0,281.8435363769531,284.24322509765625,296.4208984375,298.95220947265625,293.1499938964844,293.1499938964844,281.54998779296875,33899.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644627690315247,1.0,0.0,0.0,3.879384994506836,3.879410982131958,1.0041973155239248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.5625,0.0,1786.952392578125,1895.4371337890625,0.0,2151.82861328125,0.9552989602088928,1.0,0.0,3.0,1.0,0.0
17825220,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6652414202690125,0.2401376217603683,0.2219725102186203,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6139229536056519,0.1860907226800918,0.1278820037841797,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6776780486106873,0.253681868314743,0.1819931864738464,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6103317737579346,0.1828238815069198,0.1796269565820694,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.5228574275970459,0.1214207485318183,0.5778619050979614,284.86456298828125,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2492980957031,284.8674011230469,1.0,0.4367671906948089,1.0,1.0,0.0,1.0,-1.613255262374878,1.613253116607666,2.12219651984924e-06,1.239013910293579,0.892818808555603,0.892818808555603,0.0,185.9055328369141,194.0,39599.1015625,0.0,749.9398193359375,1.0,281.5556945800781,284.03564453125,296.48175048828125,299.11834716796875,293.1499938964844,293.1499938964844,281.25,39087.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767808437347412,1.0,0.0,0.0,3.8109285831451416,3.810954570770264,9.69069446909998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.57861328125,0.0,1743.8065185546875,1895.4371337890625,0.0,2261.28564453125,0.9426376223564148,1.0,0.0,3.0,1.0,0.0
17825280,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6652414202690125,0.2401376217603683,0.2219725102186203,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6139229536056519,0.1860907226800918,0.1278820037841797,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6776780486106873,0.253681868314743,0.1819931864738464,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6103317737579346,0.1828238815069198,0.1796269565820694,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.5228574275970459,0.1214207485318183,0.5778619050979614,284.86456298828125,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2492980957031,284.8674011230469,1.0,0.4367671906948089,1.0,1.0,0.0,1.0,-1.613255262374878,1.613253116607666,2.12219651984924e-06,1.239013910293579,0.892818808555603,0.892818808555603,0.0,185.9055328369141,194.0,39599.1015625,0.0,749.9398193359375,1.0,281.5556945800781,284.03564453125,296.48175048828125,299.11834716796875,293.1499938964844,293.1499938964844,281.25,39087.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767808437347412,1.0,0.0,0.0,3.8109285831451416,3.810954570770264,9.69069446909998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.57861328125,0.0,1743.8065185546875,1895.4371337890625,0.0,2261.28564453125,0.9426376223564148,1.0,0.0,3.0,1.0,0.0
17825340,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.6630455851554871,0.2401820868253708,0.2220948040485382,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6121291518211365,0.1862462610006332,0.1280831098556518,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.6757943630218506,0.2541382312774658,0.1824007779359817,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.608380138874054,0.1828815788030624,0.1798222810029983,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.5196511149406433,0.1205553486943245,0.5746890902519226,284.8373413085937,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.23858642578125,284.85626220703125,1.0,0.4390699565410614,1.0,1.0,0.0,1.0,-1.6106619834899902,1.6106598377227783,2.1155249214643845e-06,1.236783742904663,0.7786356806755066,0.7786356806755066,0.0,189.27932739257807,197.0,39348.35546875,0.0,757.2138061523438,1.0,281.2579345703125,284.0533752441406,296.4489440917969,299.083984375,293.1499938964844,293.1499938964844,281.54998779296875,46953.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839586138725281,1.0,0.0,0.0,3.35022521018982,3.350248575210572,7.489301765417622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.17578125,0.0,1299.7520751953125,1895.4371337890625,0.0,2325.754150390625,0.8502439260482788,1.0,0.0,3.0,1.0,0.0
17825400,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.6630455851554871,0.2401820868253708,0.2220948040485382,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6121291518211365,0.1862462610006332,0.1280831098556518,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.6757943630218506,0.2541382312774658,0.1824007779359817,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.608380138874054,0.1828815788030624,0.1798222810029983,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.5196511149406433,0.1205553486943245,0.5746890902519226,284.8373413085937,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.23858642578125,284.85626220703125,1.0,0.4390699565410614,1.0,1.0,0.0,1.0,-1.6106619834899902,1.6106598377227783,2.1155249214643845e-06,1.236783742904663,0.7786356806755066,0.7786356806755066,0.0,189.27932739257807,197.0,39348.35546875,0.0,757.2138061523438,1.0,281.2579345703125,284.0533752441406,296.4489440917969,299.083984375,293.1499938964844,293.1499938964844,281.54998779296875,46953.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839586138725281,1.0,0.0,0.0,3.35022521018982,3.350248575210572,7.489301765417622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.17578125,0.0,1299.7520751953125,1895.4371337890625,0.0,2325.754150390625,0.8502439260482788,1.0,0.0,3.0,1.0,0.0
17825460,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6622360944747925,0.2415206432342529,0.2231264114379882,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6112372279167175,0.1870853751897812,0.1285966783761978,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6750563383102417,0.2555986046791076,0.1833304911851883,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6073662042617798,0.1836119592189788,0.1804556399583816,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.5173698663711548,0.1201797649264335,0.5729063749313354,285.0189208984375,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2385559082031,285.0147705078125,1.0,0.4414151310920715,1.0,1.0,0.0,1.0,-1.6125136613845823,1.6125115156173706,2.1198782178544207e-06,1.2380210161209106,0.912081241607666,0.912081241607666,0.0,192.13919067382807,200.0,39080.5390625,0.0,766.4859008789062,1.0,281.5407409667969,284.19512939453125,296.36700439453125,298.9012451171875,293.1499938964844,293.1499938964844,281.25,32786.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679115533828735,1.0,0.0,0.0,3.5226705074310303,3.5226926803588867,8.280133556581859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.46435546875,0.0,1372.8609619140625,1895.4371337890625,0.0,2182.3154296875,0.8743802905082703,1.0,0.0,3.0,1.0,0.0
17825520,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6622360944747925,0.2415206432342529,0.2231264114379882,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6112372279167175,0.1870853751897812,0.1285966783761978,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6750563383102417,0.2555986046791076,0.1833304911851883,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6073662042617798,0.1836119592189788,0.1804556399583816,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.5173698663711548,0.1201797649264335,0.5729063749313354,285.0189208984375,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2385559082031,285.0147705078125,1.0,0.4414151310920715,1.0,1.0,0.0,1.0,-1.6125136613845823,1.6125115156173706,2.1198782178544207e-06,1.2380210161209106,0.912081241607666,0.912081241607666,0.0,192.13919067382807,200.0,39080.5390625,0.0,766.4859008789062,1.0,281.5407409667969,284.19512939453125,296.36700439453125,298.9012451171875,293.1499938964844,293.1499938964844,281.25,32786.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679115533828735,1.0,0.0,0.0,3.5226705074310303,3.5226926803588867,8.280133556581859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.46435546875,0.0,1372.8609619140625,1895.4371337890625,0.0,2182.3154296875,0.8743802905082703,1.0,0.0,3.0,1.0,0.0
17825580,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6611391305923462,0.24202960729599,0.2239496856927871,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6102033257484436,0.1875215917825698,0.1290738880634308,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6740425229072571,0.2563416063785553,0.1841102391481399,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6062157154083252,0.1839474439620971,0.181039810180664,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.5151001811027527,0.1195805370807647,0.571256697177887,284.87908935546875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2327880859375,284.8912048339844,1.0,0.4438059031963348,1.0,1.0,0.0,1.0,-1.6139805316925049,1.6139785051345823,2.123371359630255e-06,1.2390364408493042,0.7927285432815552,0.7927285432815552,0.0,195.15545654296875,203.0,39250.0625,0.0,775.9048461914062,1.0,281.2587280273437,284.0839233398437,296.43023681640625,299.0435791015625,293.1499938964844,293.1499938964844,281.54998779296875,42090.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772289514541626,1.0,0.0,0.0,3.3099489212036133,3.30997085571289,7.310311502806144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.8828125,0.0,1228.0552978515625,1895.4371337890625,0.0,2265.29638671875,0.8355597853660583,1.0,0.0,3.0,1.0,0.0
17825640,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6611391305923462,0.24202960729599,0.2239496856927871,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6102033257484436,0.1875215917825698,0.1290738880634308,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6740425229072571,0.2563416063785553,0.1841102391481399,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6062157154083252,0.1839474439620971,0.181039810180664,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.5151001811027527,0.1195805370807647,0.571256697177887,284.87908935546875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2327880859375,284.8912048339844,1.0,0.4438059031963348,1.0,1.0,0.0,1.0,-1.6139805316925049,1.6139785051345823,2.123371359630255e-06,1.2390364408493042,0.7927285432815552,0.7927285432815552,0.0,195.15545654296875,203.0,39250.0625,0.0,775.9048461914062,1.0,281.2587280273437,284.0839233398437,296.43023681640625,299.0435791015625,293.1499938964844,293.1499938964844,281.54998779296875,42090.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772289514541626,1.0,0.0,0.0,3.3099489212036133,3.30997085571289,7.310311502806144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.8828125,0.0,1228.0552978515625,1895.4371337890625,0.0,2265.29638671875,0.8355597853660583,1.0,0.0,3.0,1.0,0.0
