time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6604971885681152,0.2425610721111297,0.2242866158485412,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.6095840930938721,0.1878522187471389,0.129263550043106,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6734240055084229,0.25690358877182,0.1844289898872375,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.6055362820625305,0.1842250674962997,0.1812626272439956,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.5138740539550781,0.1193479374051094,0.5701802968978882,285.0257873535156,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.23162841796875,285.0407409667969,1.0,0.444968432188034,1.0,1.0,0.0,1.0,-1.6140663623809814,1.6140642166137695,2.123453896274441e-06,1.238990068435669,0.8896128535270691,0.8896128535270691,0.0,196.6981506347656,203.0,38831.2734375,0.0,780.2108764648438,1.0,281.4936218261719,284.2336120605469,296.3559265136719,298.83917236328125,293.1499938964844,293.1499938964844,281.54998779296875,34278.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689833641052246,1.0,0.0,0.0,3.3753926753997803,3.3754138946533203,7.602246228088916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.8349609375,0.0,1236.66455078125,1895.4371337890625,0.0,2191.815673828125,0.8457978367805481,1.0,0.0,3.0,1.0,0.0
17825760,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.6602935194969177,0.2432754635810852,0.2249364107847213,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.6092786192893982,0.188293769955635,0.1295717358589172,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6731741428375244,0.2576066553592682,0.1849349588155746,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6051748394966125,0.1846121251583099,0.181651771068573,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.5129525661468506,0.1192046329379081,0.569659411907196,285.033935546875,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2323913574219,285.02850341796875,1.0,0.4461771845817566,1.0,1.0,0.0,1.0,-1.6158232688903809,1.6158212423324585,2.127723973899265e-06,1.240276575088501,0.9251311421394348,0.9251311421394348,0.0,198.09336853027344,206.0,39019.640625,0.0,785.4223022460938,1.0,281.54034423828125,284.20556640625,296.360595703125,298.8904724121094,293.1499938964844,293.1499938964844,281.25,31523.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655665278434753,1.0,0.0,0.0,3.5043771266937256,3.504399061203003,8.194359111257654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.25048828125,0.0,1344.9560546875,1895.4371337890625,0.0,2161.57177734375,0.8692741394042969,1.0,0.0,3.0,1.0,0.0
17825820,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6591432690620422,0.2437157481908798,0.2257022112607956,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6081382632255554,0.1886319667100906,0.1299920529127121,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.671991229057312,0.2581523060798645,0.1855829954147339,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6039165258407593,0.1848506778478622,0.1821556538343429,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.5106987953186035,0.118562139570713,0.5678734183311462,284.8734130859375,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2262268066406,284.8847045898437,1.0,0.44854736328125,1.0,1.0,0.0,1.0,-1.6167056560516355,1.6167035102844238,2.1297655621310696e-06,1.2408318519592283,0.7955431342124939,0.7955431342124939,0.0,201.1962890625,209.0,39229.01953125,0.0,794.652099609375,1.0,281.2586975097656,284.0722045898437,296.41717529296875,299.0325622558594,293.1499938964844,293.1499938964844,281.54998779296875,41589.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771857976913452,1.0,0.0,0.0,3.3217127323150635,3.321734666824341,7.362366432062117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.6640625,0.0,1235.7415771484375,1895.4371337890625,0.0,2264.910400390625,0.8373205661773682,1.0,0.0,3.0,1.0,0.0
17825880,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6591432690620422,0.2437157481908798,0.2257022112607956,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6081382632255554,0.1886319667100906,0.1299920529127121,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.671991229057312,0.2581523060798645,0.1855829954147339,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6039165258407593,0.1848506778478622,0.1821556538343429,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.5106987953186035,0.118562139570713,0.5678734183311462,284.8734130859375,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2262268066406,284.8847045898437,1.0,0.44854736328125,1.0,1.0,0.0,1.0,-1.6167056560516355,1.6167035102844238,2.1297655621310696e-06,1.2408318519592283,0.7955431342124939,0.7955431342124939,0.0,201.1962890625,209.0,39229.01953125,0.0,794.652099609375,1.0,281.2586975097656,284.0722045898437,296.41717529296875,299.0325622558594,293.1499938964844,293.1499938964844,281.54998779296875,41589.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771857976913452,1.0,0.0,0.0,3.3217127323150635,3.321734666824341,7.362366432062117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.6640625,0.0,1235.7415771484375,1895.4371337890625,0.0,2264.910400390625,0.8373205661773682,1.0,0.0,3.0,1.0,0.0
17825940,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6582922339439392,0.2449553459882736,0.2266627848148346,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6071244478225708,0.1893254220485687,0.1304318159818649,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6709929704666138,0.2592667937278747,0.1862901151180267,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6027845144271851,0.1854365915060043,0.182684987783432,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.5085577368736267,0.118142232298851,0.5660685896873474,285.03082275390625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.225830078125,285.0252685546875,1.0,0.4508708715438843,1.0,1.0,0.0,1.0,-1.6179275512695312,1.6179254055023191,2.132573627022793e-06,1.2415823936462402,0.9267446994781494,0.9267446994781494,0.0,204.1853790283203,212.0,38972.4609375,0.0,803.8516845703125,1.0,281.5404052734375,284.1982116699219,296.3396301269531,298.8683166503906,293.1499938964844,293.1499938964844,281.25,31503.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659963965415955,1.0,0.0,0.0,3.5101571083068848,3.510179042816162,8.221411462727701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.869140625,0.0,1350.7254638671875,1895.4371337890625,0.0,2165.369873046875,0.8704962730407715,1.0,0.0,3.0,1.0,0.0
17826000,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6582922339439392,0.2449553459882736,0.2266627848148346,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6071244478225708,0.1893254220485687,0.1304318159818649,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6709929704666138,0.2592667937278747,0.1862901151180267,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6027845144271851,0.1854365915060043,0.182684987783432,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.5085577368736267,0.118142232298851,0.5660685896873474,285.03082275390625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.225830078125,285.0252685546875,1.0,0.4508708715438843,1.0,1.0,0.0,1.0,-1.6179275512695312,1.6179254055023191,2.132573627022793e-06,1.2415823936462402,0.9267446994781494,0.9267446994781494,0.0,204.1853790283203,212.0,38972.4609375,0.0,803.8516845703125,1.0,281.5404052734375,284.1982116699219,296.3396301269531,298.8683166503906,293.1499938964844,293.1499938964844,281.25,31503.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659963965415955,1.0,0.0,0.0,3.5101571083068848,3.510179042816162,8.221411462727701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.869140625,0.0,1350.7254638671875,1895.4371337890625,0.0,2165.369873046875,0.8704962730407715,1.0,0.0,3.0,1.0,0.0
17826060,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6572258472442627,0.2454313337802887,0.2274568676948547,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6059616804122925,0.1896126121282577,0.1308159381151199,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6697651147842407,0.2597008943557739,0.1868574023246765,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.601502537727356,0.1856239736080169,0.1831369251012802,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.506370484828949,0.1174780428409576,0.5641669631004333,284.8707275390625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22003173828125,284.88214111328125,1.0,0.4531906843185425,1.0,1.0,0.0,1.0,-1.618483543395996,1.6184813976287842,2.1338082660804503e-06,1.2418861389160156,0.7953107357025146,0.7953107357025146,0.0,207.2978973388672,215.0,39174.01953125,0.0,812.8675537109375,1.0,281.2586669921875,284.0658874511719,296.39404296875,299.0061950683594,293.1499938964844,293.1499938964844,281.54998779296875,41674.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775059938430786,1.0,0.0,0.0,3.3242647647857666,3.324286699295044,7.373683956757304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.8740234375,0.0,1238.73974609375,1895.4371337890625,0.0,2267.77734375,0.8379417657852173,1.0,0.0,3.0,1.0,0.0
17826120,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6572258472442627,0.2454313337802887,0.2274568676948547,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6059616804122925,0.1896126121282577,0.1308159381151199,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6697651147842407,0.2597008943557739,0.1868574023246765,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.601502537727356,0.1856239736080169,0.1831369251012802,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.506370484828949,0.1174780428409576,0.5641669631004333,284.8707275390625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22003173828125,284.88214111328125,1.0,0.4531906843185425,1.0,1.0,0.0,1.0,-1.618483543395996,1.6184813976287842,2.1338082660804503e-06,1.2418861389160156,0.7953107357025146,0.7953107357025146,0.0,207.2978973388672,215.0,39174.01953125,0.0,812.8675537109375,1.0,281.2586669921875,284.0658874511719,296.39404296875,299.0061950683594,293.1499938964844,293.1499938964844,281.54998779296875,41674.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775059938430786,1.0,0.0,0.0,3.3242647647857666,3.324286699295044,7.373683956757304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.8740234375,0.0,1238.73974609375,1895.4371337890625,0.0,2267.77734375,0.8379417657852173,1.0,0.0,3.0,1.0,0.0
17826180,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6564825773239136,0.2467322051525116,0.2284668236970901,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6049550771713257,0.1902749240398407,0.1312318593263626,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6687502861022949,0.26072958111763,0.1875001639127731,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6003768444061279,0.1861777901649475,0.1836315095424652,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.5043178200721741,0.1170485988259315,0.5623077750205994,285.0296936035156,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22021484375,285.0242614746094,1.0,0.4554678797721863,1.0,1.0,0.0,1.0,-1.6195396184921265,1.6195374727249146,2.136216380677069e-06,1.2425161600112915,0.9263734817504884,0.9263734817504884,0.0,210.27935791015625,218.0,38915.7578125,0.0,821.9352416992188,1.0,281.5404052734375,284.1935729980469,296.31719970703125,298.841796875,293.1499938964844,293.1499938964844,281.25,31543.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766067624092102,1.0,0.0,0.0,3.51108455657959,3.511106491088867,8.22575714209961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.52734375,0.0,1351.9677734375,1895.4371337890625,0.0,2165.9990234375,0.8707360625267029,1.0,0.0,3.0,1.0,0.0
17826240,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6564825773239136,0.2467322051525116,0.2284668236970901,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6049550771713257,0.1902749240398407,0.1312318593263626,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6687502861022949,0.26072958111763,0.1875001639127731,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6003768444061279,0.1861777901649475,0.1836315095424652,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.5043178200721741,0.1170485988259315,0.5623077750205994,285.0296936035156,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22021484375,285.0242614746094,1.0,0.4554678797721863,1.0,1.0,0.0,1.0,-1.6195396184921265,1.6195374727249146,2.136216380677069e-06,1.2425161600112915,0.9263734817504884,0.9263734817504884,0.0,210.27935791015625,218.0,38915.7578125,0.0,821.9352416992188,1.0,281.5404052734375,284.1935729980469,296.31719970703125,298.841796875,293.1499938964844,293.1499938964844,281.25,31543.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766067624092102,1.0,0.0,0.0,3.51108455657959,3.511106491088867,8.22575714209961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.52734375,0.0,1351.9677734375,1895.4371337890625,0.0,2165.9990234375,0.8707360625267029,1.0,0.0,3.0,1.0,0.0
17826300,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6562339067459106,0.24712535738945,0.2290646284818649,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6045586466789246,0.19048672914505,0.1314850002527237,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6683406233787537,0.2610219120979309,0.1878715604543686,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.5999228358268738,0.1863380819559097,0.1839424520730972,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.5034177899360657,0.1167741641402244,0.5616516470909119,284.87945556640625,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2188415527344,284.8585205078125,1.0,0.4566358625888824,1.0,1.0,0.0,1.0,-1.6207245588302612,1.620722413063049,2.139119033017778e-06,1.243394374847412,0.8320505619049072,0.8320505619049072,0.0,211.7433013916016,218.0,39578.05859375,0.0,826.9302978515625,1.0,281.30047607421875,284.0128479003906,296.3878479003906,299.0546569824219,293.1499938964844,293.1499938964844,281.25,36175.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741746306419373,1.0,0.0,0.0,3.505622625350952,3.505645275115967,8.20018442482251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.29248046875,0.0,1379.6571044921875,1895.4371337890625,0.0,2237.99853515625,0.8704022169113159,1.0,0.0,3.0,1.0,0.0
17826360,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6555314660072327,0.2472684830427169,0.2293132990598678,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6038114428520203,0.1905367225408554,0.1315975785255432,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6675202250480652,0.2610827982425689,0.1880094110965728,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.5991132259368896,0.1863389611244201,0.1840563714504242,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.5022308826446533,0.116383709013462,0.5603877902030945,284.87188720703125,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2149963378906,284.8829650878906,1.0,0.457746684551239,1.0,1.0,0.0,1.0,-1.6200026273727417,1.6200004816055298,2.137237061106134e-06,1.2427613735198977,0.7959157228469849,0.7959157228469849,0.0,213.3822479248047,221.0,39127.7421875,0.0,830.8638305664062,1.0,281.2591552734375,284.0627746582031,296.37353515625,298.981689453125,293.1499938964844,293.1499938964844,281.54998779296875,41604.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773931622505188,1.0,0.0,0.0,3.325161933898926,3.325183868408203,7.377664701380127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.580078125,0.0,1239.112060546875,1895.4371337890625,0.0,2266.766845703125,0.8381479978561401,1.0,0.0,3.0,1.0,0.0
17826420,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6549085974693298,0.2486369907855987,0.2303877174854278,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.6028359532356262,0.1911808550357818,0.1320021301507949,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6665121912956238,0.2620391547679901,0.1886033564805984,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.5980176329612732,0.1868730187416076,0.1845333725214004,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.5002807378768921,0.1159562617540359,0.5585438013076782,285.02789306640625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2158203125,285.02294921875,1.0,0.4599893689155578,1.0,1.0,0.0,1.0,-1.621055006980896,1.6210529804229736,2.1396615466073854e-06,1.243408441543579,0.9252551794052124,0.9252551794052124,0.0,216.3499298095703,224.0,38872.71484375,0.0,839.9100952148438,1.0,281.5400390625,284.18853759765625,296.3004455566406,298.821533203125,293.1499938964844,293.1499938964844,281.25,31646.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659382820129395,1.0,0.0,0.0,3.512235879898072,3.5122578144073486,8.231152150983689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.08349609375,0.0,1353.8858642578125,1895.4371337890625,0.0,2164.8564453125,0.8709059357643127,1.0,0.0,3.0,1.0,0.0
17826480,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6549085974693298,0.2486369907855987,0.2303877174854278,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.6028359532356262,0.1911808550357818,0.1320021301507949,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6665121912956238,0.2620391547679901,0.1886033564805984,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.5980176329612732,0.1868730187416076,0.1845333725214004,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.5002807378768921,0.1159562617540359,0.5585438013076782,285.02789306640625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2158203125,285.02294921875,1.0,0.4599893689155578,1.0,1.0,0.0,1.0,-1.621055006980896,1.6210529804229736,2.1396615466073854e-06,1.243408441543579,0.9252551794052124,0.9252551794052124,0.0,216.3499298095703,224.0,38872.71484375,0.0,839.9100952148438,1.0,281.5400390625,284.18853759765625,296.3004455566406,298.821533203125,293.1499938964844,293.1499938964844,281.25,31646.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659382820129395,1.0,0.0,0.0,3.512235879898072,3.5122578144073486,8.231152150983689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.08349609375,0.0,1353.8858642578125,1895.4371337890625,0.0,2164.8564453125,0.8709059357643127,1.0,0.0,3.0,1.0,0.0
17826540,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6540709733963013,0.2492499053478241,0.2312932461500167,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.601718008518219,0.1914251148700714,0.1323551833629608,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6652851104736328,0.2623192965984344,0.1890608817338943,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.596778154373169,0.1870144307613372,0.1849384307861328,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.4982879757881164,0.1152963265776634,0.5566369891166687,284.8713073730469,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21112060546875,284.8826599121094,1.0,0.4622367024421692,1.0,1.0,0.0,1.0,-1.6214971542358398,1.621495008468628,2.140657215932152e-06,1.2436602115631104,0.7959307432174683,0.7959307432174683,0.0,219.4457397460937,227.0,39099.203125,0.0,848.8151245117188,1.0,281.2586364746094,284.0584716796875,296.3597412109375,298.9650573730469,293.1499938964844,293.1499938964844,281.54998779296875,41643.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777241051197052,1.0,0.0,0.0,3.326778173446656,3.3268001079559326,7.384838340840361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.82861328125,0.0,1240.906982421875,1895.4371337890625,0.0,2265.40478515625,0.8384730219841003,1.0,0.0,3.0,1.0,0.0
17826600,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6540709733963013,0.2492499053478241,0.2312932461500167,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.601718008518219,0.1914251148700714,0.1323551833629608,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6652851104736328,0.2623192965984344,0.1890608817338943,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.596778154373169,0.1870144307613372,0.1849384307861328,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.4982879757881164,0.1152963265776634,0.5566369891166687,284.8713073730469,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21112060546875,284.8826599121094,1.0,0.4622367024421692,1.0,1.0,0.0,1.0,-1.6214971542358398,1.621495008468628,2.140657215932152e-06,1.2436602115631104,0.7959307432174683,0.7959307432174683,0.0,219.4457397460937,227.0,39099.203125,0.0,848.8151245117188,1.0,281.2586364746094,284.0584716796875,296.3597412109375,298.9650573730469,293.1499938964844,293.1499938964844,281.54998779296875,41643.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777241051197052,1.0,0.0,0.0,3.326778173446656,3.3268001079559326,7.384838340840361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.82861328125,0.0,1240.906982421875,1895.4371337890625,0.0,2265.40478515625,0.8384730219841003,1.0,0.0,3.0,1.0,0.0
17826660,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6536407470703125,0.2508271336555481,0.2325147837400436,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.6007779836654663,0.1920650750398636,0.1327515393495559,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6642804741859436,0.2632122337818146,0.1896039545536041,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.5957109332084656,0.1875350773334503,0.1853970736265182,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.4964242279529571,0.1148752570152282,0.5548076629638672,285.0314025878906,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2129821777344,285.0260925292969,1.0,0.4644551277160644,1.0,1.0,0.0,1.0,-1.6226465702056885,1.6226444244384766,2.1433577330753906e-06,1.244409680366516,0.9283806085586548,0.9283806085586548,0.0,222.39895629882807,230.0,38864.875,0.0,857.9213256835938,1.0,281.5404357910156,284.187255859375,296.28887939453125,298.8078918457031,293.1499938964844,293.1499938964844,281.25,31498.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656577825546265,1.0,0.0,0.0,3.514843940734864,3.5148658752441406,8.243381444117404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.775390625,0.0,1355.504638671875,1895.4371337890625,0.0,2162.3779296875,0.8715579509735107,1.0,0.0,3.0,1.0,0.0
17826720,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6536407470703125,0.2508271336555481,0.2325147837400436,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.6007779836654663,0.1920650750398636,0.1327515393495559,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6642804741859436,0.2632122337818146,0.1896039545536041,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.5957109332084656,0.1875350773334503,0.1853970736265182,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.4964242279529571,0.1148752570152282,0.5548076629638672,285.0314025878906,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2129821777344,285.0260925292969,1.0,0.4644551277160644,1.0,1.0,0.0,1.0,-1.6226465702056885,1.6226444244384766,2.1433577330753906e-06,1.244409680366516,0.9283806085586548,0.9283806085586548,0.0,222.39895629882807,230.0,38864.875,0.0,857.9213256835938,1.0,281.5404357910156,284.187255859375,296.28887939453125,298.8078918457031,293.1499938964844,293.1499938964844,281.25,31498.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656577825546265,1.0,0.0,0.0,3.514843940734864,3.5148658752441406,8.243381444117404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.775390625,0.0,1355.504638671875,1895.4371337890625,0.0,2162.3779296875,0.8715579509735107,1.0,0.0,3.0,1.0,0.0
17826780,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6530798077583313,0.2516879737377167,0.2336497902870178,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.5997204780578613,0.1923120319843292,0.1331072598695755,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6630801558494568,0.2634300887584686,0.1900214701890945,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.5945183634757996,0.1876653879880905,0.1857934445142746,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.4945288300514221,0.1142285466194152,0.5529554486274719,284.87139892578125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2093811035156,284.8825988769531,1.0,0.4666899740695953,1.0,1.0,0.0,1.0,-1.6233758926391602,1.6233737468719482,2.145113967344514e-06,1.2449212074279783,0.7977692484855652,0.7977692484855652,0.0,225.47300720214844,233.0,39124.54296875,0.0,867.0194702148438,1.0,281.25860595703125,284.0531616210937,296.353271484375,298.95855712890625,293.1499938964844,293.1499938964844,281.54998779296875,41526.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777053713798523,1.0,0.0,0.0,3.3353054523468018,3.335327386856079,7.42274437470769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.75634765625,0.0,1248.21533203125,1895.4371337890625,0.0,2263.727783203125,0.8401944637298584,1.0,0.0,3.0,1.0,0.0
17826840,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6530798077583313,0.2516879737377167,0.2336497902870178,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.5997204780578613,0.1923120319843292,0.1331072598695755,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6630801558494568,0.2634300887584686,0.1900214701890945,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.5945183634757996,0.1876653879880905,0.1857934445142746,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.4945288300514221,0.1142285466194152,0.5529554486274719,284.87139892578125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2093811035156,284.8825988769531,1.0,0.4666899740695953,1.0,1.0,0.0,1.0,-1.6233758926391602,1.6233737468719482,2.145113967344514e-06,1.2449212074279783,0.7977692484855652,0.7977692484855652,0.0,225.47300720214844,233.0,39124.54296875,0.0,867.0194702148438,1.0,281.25860595703125,284.0531616210937,296.353271484375,298.95855712890625,293.1499938964844,293.1499938964844,281.54998779296875,41526.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777053713798523,1.0,0.0,0.0,3.3353054523468018,3.335327386856079,7.42274437470769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.75634765625,0.0,1248.21533203125,1895.4371337890625,0.0,2263.727783203125,0.8401944637298584,1.0,0.0,3.0,1.0,0.0
17826900,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6527332067489624,0.2524341940879822,0.2341578304767608,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.5991008877754211,0.1925636082887649,0.1332375854253769,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6623905301094055,0.2637547850608825,0.1901624053716659,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.593826949596405,0.1878531724214553,0.1859225928783416,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.493495374917984,0.1139730215072631,0.551772952079773,285.0214538574219,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.20953369140625,285.0370483398437,1.0,0.4677689373493194,1.0,1.0,0.0,1.0,-1.6231118440628052,1.6231096982955933,2.144371137546841e-06,1.2446436882019043,0.8945749402046204,0.8945749402046204,0.0,227.0312957763672,233.0,38695.51953125,0.0,871.105224609375,1.0,281.4941711425781,284.2091064453125,296.2790832519531,298.7524719238281,293.1499938964844,293.1499938964844,281.54998779296875,34215.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690045237541199,1.0,0.0,0.0,3.394068956375122,3.394090175628662,7.686606409151864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.1484375,0.0,1254.2208251953125,1895.4371337890625,0.0,2192.003173828125,0.8498791456222534,1.0,0.0,3.0,1.0,0.0
17826960,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.652828574180603,0.2534025311470032,0.235020712018013,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.5988209247589111,0.1929514408111572,0.1335027515888214,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6620778441429138,0.2642607092857361,0.1905187219381332,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.5934785008430481,0.1881738007068634,0.1862390339374542,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.4927377700805664,0.113817773759365,0.5511726140975952,285.0326843261719,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2119140625,285.0276184082031,1.0,0.468897670507431,1.0,1.0,0.0,1.0,-1.6246883869171145,1.6246862411499023,2.148271278201719e-06,1.245836853981018,0.9312759041786194,0.9312759041786194,0.0,228.42236328125,236.0,38906.50390625,0.0,876.2747192382812,1.0,281.54052734375,284.18359375,296.2865295410156,298.8064880371094,293.1499938964844,293.1499938964844,281.25,31481.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655139565467834,1.0,0.0,0.0,3.5232887268066406,3.523310661315918,8.283039960588212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.3212890625,0.0,1364.075927734375,1895.4371337890625,0.0,2161.107421875,0.8734920024871826,1.0,0.0,3.0,1.0,0.0
17827020,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6523714065551758,0.254331111907959,0.2362284660339355,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.5978007316589355,0.1931958049535751,0.1338579505681991,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6608855724334717,0.2644185721874237,0.1908960938453674,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.5923137664794922,0.1882926970720291,0.1866257786750793,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.4909054636955261,0.1131830662488937,0.5493749380111694,284.8713073730469,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2087097167969,284.8822326660156,1.0,0.4711198210716247,1.0,1.0,0.0,1.0,-1.6255098581314087,1.6255077123641968,2.1503096832020674e-06,1.246462345123291,0.800538957118988,0.800538957118988,0.0,231.49954223632807,239.0,39205.57421875,0.0,885.4785766601562,1.0,281.2585144042969,284.04644775390625,296.3559875488281,298.96453857421875,293.1499938964844,293.1499938964844,281.54998779296875,41404.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769821882247925,1.0,0.0,0.0,3.35026478767395,3.350286960601806,7.489478548450279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.880859375,0.0,1261.6822509765625,1895.4371337890625,0.0,2263.08740234375,0.8433058857917786,1.0,0.0,3.0,1.0,0.0
17827080,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6523714065551758,0.254331111907959,0.2362284660339355,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.5978007316589355,0.1931958049535751,0.1338579505681991,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6608855724334717,0.2644185721874237,0.1908960938453674,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.5923137664794922,0.1882926970720291,0.1866257786750793,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.4909054636955261,0.1131830662488937,0.5493749380111694,284.8713073730469,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2087097167969,284.8822326660156,1.0,0.4711198210716247,1.0,1.0,0.0,1.0,-1.6255098581314087,1.6255077123641968,2.1503096832020674e-06,1.246462345123291,0.800538957118988,0.800538957118988,0.0,231.49954223632807,239.0,39205.57421875,0.0,885.4785766601562,1.0,281.2585144042969,284.04644775390625,296.3559875488281,298.96453857421875,293.1499938964844,293.1499938964844,281.54998779296875,41404.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769821882247925,1.0,0.0,0.0,3.35026478767395,3.350286960601806,7.489478548450279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.880859375,0.0,1261.6822509765625,1895.4371337890625,0.0,2263.08740234375,0.8433058857917786,1.0,0.0,3.0,1.0,0.0
17827140,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6521999835968018,0.2561116516590118,0.2376548647880554,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.596933901309967,0.1938359141349792,0.134251981973648,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6598847508430481,0.2651951909065246,0.1913523375988006,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.5912977457046509,0.1887927055358886,0.1870609521865844,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.489159494638443,0.1127814874053001,0.5476325750350952,285.0351257324219,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.21160888671875,285.0301208496094,1.0,0.4733123183250427,1.0,1.0,0.0,1.0,-1.6268733739852903,1.6268712282180786,2.1536518488574075e-06,1.2474629878997805,0.9364731907844543,0.9364731907844543,0.0,234.4522247314453,242.0,39002.45703125,0.0,894.8123168945312,1.0,281.5406494140625,284.1797180175781,296.2942810058594,298.8182983398437,293.1499938964844,293.1499938964844,281.25,31431.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654407024383545,1.0,0.0,0.0,3.537548303604126,3.5375704765319824,8.350222628905613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.56201171875,0.0,1378.4927978515625,1895.4371337890625,0.0,2160.460205078125,0.8766323924064636,1.0,0.0,3.0,1.0,0.0
17827200,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6521999835968018,0.2561116516590118,0.2376548647880554,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.596933901309967,0.1938359141349792,0.134251981973648,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6598847508430481,0.2651951909065246,0.1913523375988006,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.5912977457046509,0.1887927055358886,0.1870609521865844,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.489159494638443,0.1127814874053001,0.5476325750350952,285.0351257324219,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.21160888671875,285.0301208496094,1.0,0.4733123183250427,1.0,1.0,0.0,1.0,-1.6268733739852903,1.6268712282180786,2.1536518488574075e-06,1.2474629878997805,0.9364731907844543,0.9364731907844543,0.0,234.4522247314453,242.0,39002.45703125,0.0,894.8123168945312,1.0,281.5406494140625,284.1797180175781,296.2942810058594,298.8182983398437,293.1499938964844,293.1499938964844,281.25,31431.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654407024383545,1.0,0.0,0.0,3.537548303604126,3.5375704765319824,8.350222628905613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.56201171875,0.0,1378.4927978515625,1895.4371337890625,0.0,2160.460205078125,0.8766323924064636,1.0,0.0,3.0,1.0,0.0
17827260,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6520780920982361,0.2574159204959869,0.2390831708908081,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.5962739586830139,0.1944194734096527,0.134737879037857,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.658965528011322,0.2656273543834686,0.1918266117572784,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.5904940962791443,0.1892420649528503,0.1876259595155716,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.4877391159534454,0.1125081777572631,0.5467888712882996,284.871826171875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2117004394531,284.8826599121094,1.0,0.4755842387676239,1.0,1.0,0.0,1.0,-1.6296570301055908,1.629654884338379,2.160664507755428e-06,1.2496590614318848,0.8056002855300903,0.8056002855300903,0.0,237.36398315429688,245.0,39381.3359375,0.0,905.2651977539062,1.0,281.2583312988281,284.038818359375,296.36932373046875,298.98590087890625,293.1499938964844,293.1499938964844,281.54998779296875,41175.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771479487419128,1.0,0.0,0.0,3.3744287490844727,3.374450922012329,7.597903959322139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.98583984375,0.0,1283.447021484375,1895.4371337890625,0.0,2264.571533203125,0.8483497500419617,1.0,0.0,3.0,1.0,0.0
17827320,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6520780920982361,0.2574159204959869,0.2390831708908081,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.5962739586830139,0.1944194734096527,0.134737879037857,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.658965528011322,0.2656273543834686,0.1918266117572784,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.5904940962791443,0.1892420649528503,0.1876259595155716,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.4877391159534454,0.1125081777572631,0.5467888712882996,284.871826171875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2117004394531,284.8826599121094,1.0,0.4755842387676239,1.0,1.0,0.0,1.0,-1.6296570301055908,1.629654884338379,2.160664507755428e-06,1.2496590614318848,0.8056002855300903,0.8056002855300903,0.0,237.36398315429688,245.0,39381.3359375,0.0,905.2651977539062,1.0,281.2583312988281,284.038818359375,296.36932373046875,298.98590087890625,293.1499938964844,293.1499938964844,281.54998779296875,41175.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771479487419128,1.0,0.0,0.0,3.3744287490844727,3.374450922012329,7.597903959322139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.98583984375,0.0,1283.447021484375,1895.4371337890625,0.0,2264.571533203125,0.8483497500419617,1.0,0.0,3.0,1.0,0.0
17827380,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6527920961380005,0.2600156962871551,0.2411299496889114,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.5965169668197632,0.1958977580070495,0.1355940550565719,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.658812940120697,0.2671443521976471,0.1927061527967453,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.5906133055686951,0.1905710697174072,0.1887129992246627,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.4873324930667877,0.1130007803440094,0.5484008193016052,285.0445251464844,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22222900390625,285.0400085449219,1.0,0.4780654311180115,1.0,1.0,0.0,1.0,-1.6378735303878784,1.6378713846206665,2.181398713219096e-06,1.2561005353927612,0.9500090479850768,0.9500090479850768,0.0,239.8470001220703,248.0,39309.4375,0.0,919.2705688476562,1.0,281.5411376953125,284.1795959472656,296.31170654296875,298.8504943847656,293.1499938964844,293.1499938964844,281.25,31205.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662981748580933,1.0,0.0,0.0,3.565914392471313,3.565936803817749,8.484673799102893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.6162109375,0.0,1406.5655517578125,1895.4371337890625,0.0,2168.037353515625,0.8828859329223633,1.0,0.0,3.0,1.0,0.0
17827440,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6527920961380005,0.2600156962871551,0.2411299496889114,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.5965169668197632,0.1958977580070495,0.1355940550565719,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.658812940120697,0.2671443521976471,0.1927061527967453,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.5906133055686951,0.1905710697174072,0.1887129992246627,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.4873324930667877,0.1130007803440094,0.5484008193016052,285.0445251464844,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22222900390625,285.0400085449219,1.0,0.4780654311180115,1.0,1.0,0.0,1.0,-1.6378735303878784,1.6378713846206665,2.181398713219096e-06,1.2561005353927612,0.9500090479850768,0.9500090479850768,0.0,239.8470001220703,248.0,39309.4375,0.0,919.2705688476562,1.0,281.5411376953125,284.1795959472656,296.31170654296875,298.8504943847656,293.1499938964844,293.1499938964844,281.25,31205.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662981748580933,1.0,0.0,0.0,3.565914392471313,3.565936803817749,8.484673799102893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.6162109375,0.0,1406.5655517578125,1895.4371337890625,0.0,2168.037353515625,0.8828859329223633,1.0,0.0,3.0,1.0,0.0
17827500,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6533910036087036,0.2611489295959472,0.2423618137836456,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.5969381332397461,0.1966495066881179,0.1361697018146515,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6589756608009338,0.267803430557251,0.1933013349771499,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.5909802913665771,0.1912501007318496,0.1894645243883133,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.487493485212326,0.113335408270359,0.5501993298530579,284.8955078125,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2266845703125,284.87457275390625,1.0,0.4794436693191528,1.0,1.0,0.0,1.0,-1.6441168785095217,1.64411461353302,2.1973166894895257e-06,1.2610626220703125,0.8618088960647583,0.8618088960647583,0.0,241.02491760253903,248.0,40178.4140625,0.0,927.9979248046876,1.0,281.2989807128906,283.9945068359375,296.39373779296875,299.0856018066406,293.1499938964844,293.1499938964844,281.25,35060.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751482129096985,1.0,0.0,0.0,3.5829827785491943,3.583005905151367,8.566091764805606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.12890625,0.0,1452.98193359375,1895.4371337890625,0.0,2246.690185546875,0.8872525691986084,1.0,0.0,3.0,1.0,0.0
