time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6535830497741699,0.2620393931865692,0.2432626485824585,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5970813632011414,0.1972826719284057,0.1366434544324875,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6587918996810913,0.2682512402534485,0.1936917603015899,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.5910666584968567,0.1918128132820129,0.1900745332241058,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.4874883890151977,0.1136173829436302,0.5517451167106628,284.8758544921875,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2286071777344,284.8851623535156,1.0,0.4808290898799896,1.0,1.0,0.0,1.0,-1.649068832397461,1.649066686630249,2.2100048227002844e-06,1.2650073766708374,0.8216707110404968,0.8216707110404968,0.0,242.3940887451172,251.0,39953.5859375,0.0,936.1744384765624,1.0,281.2582397460937,284.0240478515625,296.39166259765625,299.0394897460937,293.1499938964844,293.1499938964844,281.54998779296875,40236.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795292735099792,1.0,0.0,0.0,3.442854404449463,3.4428772926330566,7.909164878583397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.19580078125,0.0,1344.591796875,1895.4371337890625,0.0,2285.914794921875,0.8623422384262085,1.0,0.0,3.0,1.0,0.0
17827620,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.654742419719696,0.2650906145572662,0.2457412630319595,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.5979918837547302,0.1992748528718948,0.1378696262836456,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6590605974197388,0.2701581716537475,0.1948698908090591,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.5918712615966797,0.193644568324089,0.1916804760694503,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.4880608320236206,0.1146993339061737,0.5562458634376526,285.0562438964844,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2417907714844,285.05242919921875,1.0,0.4837924838066101,1.0,1.0,0.0,1.0,-1.662889838218689,1.6628875732421875,2.2455519683717284e-06,1.2759273052215576,0.9754162430763244,0.9754162430763244,0.0,244.8734436035156,254.0,39951.8828125,0.0,955.3958740234376,1.0,281.541748046875,284.1749267578125,296.3347473144531,298.91094970703125,293.1499938964844,293.1499938964844,281.25,31075.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702704071998596,1.0,0.0,0.0,3.631110429763794,3.631133317947388,8.797762234280526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.70361328125,0.0,1475.596923828125,1895.4371337890625,0.0,2203.239990234375,0.8974992036819458,1.0,0.0,3.0,1.0,0.0
17827680,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.654742419719696,0.2650906145572662,0.2457412630319595,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.5979918837547302,0.1992748528718948,0.1378696262836456,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6590605974197388,0.2701581716537475,0.1948698908090591,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.5918712615966797,0.193644568324089,0.1916804760694503,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.4880608320236206,0.1146993339061737,0.5562458634376526,285.0562438964844,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2417907714844,285.05242919921875,1.0,0.4837924838066101,1.0,1.0,0.0,1.0,-1.662889838218689,1.6628875732421875,2.2455519683717284e-06,1.2759273052215576,0.9754162430763244,0.9754162430763244,0.0,244.8734436035156,254.0,39951.8828125,0.0,955.3958740234376,1.0,281.541748046875,284.1749267578125,296.3347473144531,298.91094970703125,293.1499938964844,293.1499938964844,281.25,31075.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702704071998596,1.0,0.0,0.0,3.631110429763794,3.631133317947388,8.797762234280526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.70361328125,0.0,1475.596923828125,1895.4371337890625,0.0,2203.239990234375,0.8974992036819458,1.0,0.0,3.0,1.0,0.0
17827740,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6558149456977844,0.2674421370029449,0.2482068091630935,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.598976194858551,0.201031744480133,0.1391910761594772,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6592840552330017,0.2715282440185547,0.1960677653551101,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.5927536487579346,0.1952456831932068,0.1934189349412918,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.4888684451580047,0.1157429069280624,0.5616893172264099,284.87615966796875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.24920654296875,284.8835754394531,1.0,0.4869799613952636,1.0,1.0,0.0,1.0,-1.6781800985336304,1.678177833557129,2.285410346303252e-06,1.2881063222885132,0.8454472422599792,0.8454472422599792,0.0,247.53253173828125,257.0,40798.7890625,0.0,976.6807250976562,1.0,281.25732421875,283.9990539550781,296.4146728515625,299.1123352050781,293.1499938964844,293.1499938964844,281.54998779296875,39283.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848398089408875,1.0,0.0,0.0,3.548505544662476,3.548529148101806,8.402030289289542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.53564453125,0.0,1447.0377197265625,1895.4371337890625,0.0,2333.700927734375,0.8847283720970154,1.0,0.0,3.0,1.0,0.0
17827800,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6558149456977844,0.2674421370029449,0.2482068091630935,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.598976194858551,0.201031744480133,0.1391910761594772,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6592840552330017,0.2715282440185547,0.1960677653551101,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.5927536487579346,0.1952456831932068,0.1934189349412918,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.4888684451580047,0.1157429069280624,0.5616893172264099,284.87615966796875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.24920654296875,284.8835754394531,1.0,0.4869799613952636,1.0,1.0,0.0,1.0,-1.6781800985336304,1.678177833557129,2.285410346303252e-06,1.2881063222885132,0.8454472422599792,0.8454472422599792,0.0,247.53253173828125,257.0,40798.7890625,0.0,976.6807250976562,1.0,281.25732421875,283.9990539550781,296.4146728515625,299.1123352050781,293.1499938964844,293.1499938964844,281.54998779296875,39283.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848398089408875,1.0,0.0,0.0,3.548505544662476,3.548529148101806,8.402030289289542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.53564453125,0.0,1447.0377197265625,1895.4371337890625,0.0,2333.700927734375,0.8847283720970154,1.0,0.0,3.0,1.0,0.0
17827860,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6571429967880249,0.2707764506340027,0.2509266436100006,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6001501083374023,0.2033203393220901,0.1406175643205642,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.6596764326095581,0.2736281752586365,0.1973799020051956,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.5938249826431274,0.1973581612110138,0.1952976584434509,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.4898841083049774,0.1171559616923332,0.5677497386932373,285.06573486328125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2626647949219,285.0630798339844,1.0,0.4902912974357605,1.0,1.0,0.0,1.0,-1.694995641708374,1.6949933767318726,2.3296404378925217e-06,1.301410675048828,1.0,1.0,0.0,250.15493774414065,260.0,40776.54296875,0.0,999.5374145507812,1.0,281.54254150390625,284.1649780273437,296.35595703125,298.9818420410156,293.1499938964844,293.1499938964844,281.25,31310.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764688730239868,1.0,0.0,0.0,3.719799041748047,3.719822883605957,9.232774687006896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.07275390625,0.0,1576.4620361328125,1895.4371337890625,0.0,2258.494873046875,0.9177584052085876,1.0,0.0,3.0,1.0,0.0
17827920,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6571429967880249,0.2707764506340027,0.2509266436100006,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6001501083374023,0.2033203393220901,0.1406175643205642,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.6596764326095581,0.2736281752586365,0.1973799020051956,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.5938249826431274,0.1973581612110138,0.1952976584434509,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.4898841083049774,0.1171559616923332,0.5677497386932373,285.06573486328125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2626647949219,285.0630798339844,1.0,0.4902912974357605,1.0,1.0,0.0,1.0,-1.694995641708374,1.6949933767318726,2.3296404378925217e-06,1.301410675048828,1.0,1.0,0.0,250.15493774414065,260.0,40776.54296875,0.0,999.5374145507812,1.0,281.54254150390625,284.1649780273437,296.35595703125,298.9818420410156,293.1499938964844,293.1499938964844,281.25,31310.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764688730239868,1.0,0.0,0.0,3.719799041748047,3.719822883605957,9.232774687006896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.07275390625,0.0,1576.4620361328125,1895.4371337890625,0.0,2258.494873046875,0.9177584052085876,1.0,0.0,3.0,1.0,0.0
17827980,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6584867238998413,0.2735176980495453,0.2537256181240082,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6014006733894348,0.2053590714931488,0.1421329528093338,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6600489020347595,0.2751768231391907,0.1987148076295852,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.5949649214744568,0.1992103159427642,0.1972885429859161,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.4910800457000732,0.118490882217884,0.5745658874511719,284.8795166015625,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.270751953125,284.8843994140625,1.0,0.4937827885150909,1.0,1.0,0.0,1.0,-1.7131352424621582,1.7131328582763672,2.3780546598572982e-06,1.3158528804779053,0.8768481612205505,0.8768481612205505,0.0,252.9105987548828,263.0,41802.953125,0.0,1024.32958984375,1.0,281.2572937011719,283.9730529785156,296.4347839355469,299.1917419433594,293.1499938964844,293.1499938964844,281.54998779296875,38246.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915573716163635,1.0,0.0,0.0,3.673551797866821,3.673576593399048,9.004625098896213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.1318359375,0.0,1576.448486328125,1895.4371337890625,0.0,2394.500732421875,0.9116655588150024,1.0,0.0,3.0,1.0,0.0
17828040,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6584867238998413,0.2735176980495453,0.2537256181240082,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6014006733894348,0.2053590714931488,0.1421329528093338,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6600489020347595,0.2751768231391907,0.1987148076295852,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.5949649214744568,0.1992103159427642,0.1972885429859161,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.4910800457000732,0.118490882217884,0.5745658874511719,284.8795166015625,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.270751953125,284.8843994140625,1.0,0.4937827885150909,1.0,1.0,0.0,1.0,-1.7131352424621582,1.7131328582763672,2.3780546598572982e-06,1.3158528804779053,0.8768481612205505,0.8768481612205505,0.0,252.9105987548828,263.0,41802.953125,0.0,1024.32958984375,1.0,281.2572937011719,283.9730529785156,296.4347839355469,299.1917419433594,293.1499938964844,293.1499938964844,281.54998779296875,38246.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915573716163635,1.0,0.0,0.0,3.673551797866821,3.673576593399048,9.004625098896213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.1318359375,0.0,1576.448486328125,1895.4371337890625,0.0,2394.500732421875,0.9116655588150024,1.0,0.0,3.0,1.0,0.0
17828100,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.6590445637702942,0.2752149999141693,0.2550457715988159,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.6019046902656555,0.2065184563398361,0.1428428590297699,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6600833535194397,0.276143729686737,0.1992841362953186,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.5954031348228455,0.2002637684345245,0.1982087939977646,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.4915855228900909,0.1192434802651405,0.5777936577796936,285.0365905761719,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2762451171875,285.0552673339844,1.0,0.4955261051654815,1.0,1.0,0.0,1.0,-1.7215996980667114,1.7215971946716309,2.4008058971958235e-06,1.3225513696670532,0.9802231192588806,0.9802231192588806,0.0,254.3613739013672,263.0,41345.61328125,0.0,1036.50830078125,1.0,281.5027770996094,284.1514892578125,296.3659362792969,298.9917297363281,293.1499938964844,293.1499938964844,281.54998779296875,33910.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854806780815125,1.0,0.0,0.0,3.7126235961914062,3.7126479148864746,9.197189001497464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.1044921875,0.0,1588.0567626953125,1895.4371337890625,0.0,2339.48486328125,0.9201484322547911,1.0,0.0,3.0,1.0,0.0
17828160,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6601250171661377,0.2772871255874634,0.2568208873271942,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.6028020977973938,0.2079123705625534,0.1437318176031112,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6605497002601624,0.2774222195148468,0.2001245766878128,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.5962383151054382,0.2015426754951477,0.1993738710880279,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.4924181699752807,0.1201637312769889,0.5818020701408386,285.0780334472656,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.28485107421875,285.0786437988281,1.0,0.4973577260971069,1.0,1.0,0.0,1.0,-1.7324743270874023,1.732471942901611,2.4302228212036425e-06,1.3311508893966677,1.0,1.0,0.0,255.6090087890625,266.0,41674.84765625,0.0,1050.460693359375,1.0,281.5428771972656,284.15985107421875,296.3768615722656,299.0580139160156,293.1499938964844,293.1499938964844,281.25,32619.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837811708450317,1.0,0.0,0.0,3.805240869522095,3.805265665054321,9.66178959060926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.89306640625,0.0,1686.471923828125,1895.4371337890625,0.0,2324.15478515625,0.9376607537269592,1.0,0.0,3.0,1.0,0.0
17828220,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6618080139160156,0.2804100215435028,0.2600021064281463,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6043334007263184,0.2102458029985427,0.1454440355300903,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6611124873161316,0.2791816890239715,0.2016065716743469,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.5976377129554749,0.2036505043506622,0.2016060948371887,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.4939648807048797,0.12177175283432,0.5898498296737671,284.892333984375,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29364013671875,284.89569091796875,1.0,0.5011017322540283,1.0,1.0,0.0,1.0,-1.7533563375473022,1.7533538341522217,2.487441406628932e-06,1.3477542400360107,0.9126078486442566,0.9126078486442566,0.0,258.3916931152344,269.0,42891.375,0.0,1078.731201171875,1.0,281.2558288574219,283.95721435546875,296.4557800292969,299.2768859863281,293.1499938964844,293.1499938964844,280.95001220703125,37271.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798947811126709,1.0,0.0,0.0,3.790857315063477,3.79088282585144,9.58888563218352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.84716796875,0.0,1705.481201171875,1895.4371337890625,0.0,2461.808837890625,0.9372031092643738,1.0,0.0,3.0,1.0,0.0
17828280,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6618080139160156,0.2804100215435028,0.2600021064281463,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6043334007263184,0.2102458029985427,0.1454440355300903,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6611124873161316,0.2791816890239715,0.2016065716743469,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.5976377129554749,0.2036505043506622,0.2016060948371887,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.4939648807048797,0.12177175283432,0.5898498296737671,284.892333984375,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29364013671875,284.89569091796875,1.0,0.5011017322540283,1.0,1.0,0.0,1.0,-1.7533563375473022,1.7533538341522217,2.487441406628932e-06,1.3477542400360107,0.9126078486442566,0.9126078486442566,0.0,258.3916931152344,269.0,42891.375,0.0,1078.731201171875,1.0,281.2558288574219,283.95721435546875,296.4557800292969,299.2768859863281,293.1499938964844,293.1499938964844,280.95001220703125,37271.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798947811126709,1.0,0.0,0.0,3.790857315063477,3.79088282585144,9.58888563218352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.84716796875,0.0,1705.481201171875,1895.4371337890625,0.0,2461.808837890625,0.9372031092643738,1.0,0.0,3.0,1.0,0.0
17828340,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6627404093742371,0.2832270860671997,0.2625627815723419,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6052712798118591,0.2123613208532333,0.1469035297632217,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6609774827957153,0.2805794477462768,0.2026418298482895,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.5984219312667847,0.2055305391550064,0.2034735530614853,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.4950360357761383,0.1232287138700485,0.5968641638755798,284.8573913574219,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2985534667969,284.8722229003906,1.0,0.5047528743743896,1.0,1.0,0.0,1.0,-1.7708419561386108,1.7708394527435305,2.535952489779447e-06,1.3616368770599363,0.8109391331672668,0.8109391331672668,0.0,261.5195617675781,272.0,43335.9765625,0.0,1105.164794921875,1.0,280.9576110839844,283.939208984375,296.447998046875,299.3103332519531,293.1499938964844,293.1499938964844,281.25,43866.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097054362297058,1.0,0.0,0.0,3.462848663330078,3.462872266769409,8.001295555004617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.75,0.0,1390.5892333984375,1895.4371337890625,0.0,2560.481201171875,0.8715725541114807,1.0,0.0,3.0,1.0,0.0
17828400,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6627404093742371,0.2832270860671997,0.2625627815723419,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6052712798118591,0.2123613208532333,0.1469035297632217,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6609774827957153,0.2805794477462768,0.2026418298482895,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.5984219312667847,0.2055305391550064,0.2034735530614853,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.4950360357761383,0.1232287138700485,0.5968641638755798,284.8573913574219,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2985534667969,284.8722229003906,1.0,0.5047528743743896,1.0,1.0,0.0,1.0,-1.7708419561386108,1.7708394527435305,2.535952489779447e-06,1.3616368770599363,0.8109391331672668,0.8109391331672668,0.0,261.5195617675781,272.0,43335.9765625,0.0,1105.164794921875,1.0,280.9576110839844,283.939208984375,296.447998046875,299.3103332519531,293.1499938964844,293.1499938964844,281.25,43866.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097054362297058,1.0,0.0,0.0,3.462848663330078,3.462872266769409,8.001295555004617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.75,0.0,1390.5892333984375,1895.4371337890625,0.0,2560.481201171875,0.8715725541114807,1.0,0.0,3.0,1.0,0.0
17828460,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.6649286150932312,0.2875882089138031,0.2662042081356048,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6071280241012573,0.2153702229261398,0.1487862169742584,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.6618754863739014,0.283216118812561,0.2043093740940094,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.6001357436180115,0.2082679718732834,0.2059154659509658,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.4968672096729278,0.1252786368131637,0.6056656241416931,285.04833984375,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3146667480469,285.0462951660156,1.0,0.5085780620574951,1.0,1.0,0.0,1.0,-1.7939410209655762,1.7939385175704956,2.6007669475802686e-06,1.3798692226409912,0.9658243060112,0.9658243060112,0.0,264.0966186523437,275.0,43525.05078125,0.0,1135.9102783203125,1.0,281.2417297363281,284.0937194824219,296.39263916015625,299.1810607910156,293.1499938964844,293.1499938964844,280.95001220703125,31931.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985566854476929,1.0,0.0,0.0,3.650365114212036,3.650388479232788,8.891313427739078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.01953125,0.0,1503.1273193359375,1895.4371337890625,0.0,2458.236328125,0.9025098085403442,1.0,0.0,3.0,1.0,0.0
17828520,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.6649286150932312,0.2875882089138031,0.2662042081356048,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6071280241012573,0.2153702229261398,0.1487862169742584,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.6618754863739014,0.283216118812561,0.2043093740940094,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.6001357436180115,0.2082679718732834,0.2059154659509658,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.4968672096729278,0.1252786368131637,0.6056656241416931,285.04833984375,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3146667480469,285.0462951660156,1.0,0.5085780620574951,1.0,1.0,0.0,1.0,-1.7939410209655762,1.7939385175704956,2.6007669475802686e-06,1.3798692226409912,0.9658243060112,0.9658243060112,0.0,264.0966186523437,275.0,43525.05078125,0.0,1135.9102783203125,1.0,281.2417297363281,284.0937194824219,296.39263916015625,299.1810607910156,293.1499938964844,293.1499938964844,280.95001220703125,31931.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985566854476929,1.0,0.0,0.0,3.650365114212036,3.650388479232788,8.891313427739078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.01953125,0.0,1503.1273193359375,1895.4371337890625,0.0,2458.236328125,0.9025098085403442,1.0,0.0,3.0,1.0,0.0
17828580,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6668590307235718,0.2910255193710327,0.2696648240089416,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6089475154876709,0.2180496007204055,0.1507246047258377,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6626487374305725,0.2852000594139099,0.2059435546398162,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.601813554763794,0.2106777429580688,0.2084290236234665,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.4988039135932922,0.127203494310379,0.615117073059082,284.8955383300781,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3206481933594,284.9029846191406,1.0,0.5125733017921448,1.0,1.0,0.0,1.0,-1.8177536725997925,1.8177509307861328,2.668735305633163e-06,1.398756504058838,0.8564246296882629,0.8564246296882629,0.0,266.8811340332031,278.0,44584.4921875,0.0,1168.5537109375,1.0,280.957275390625,283.9375915527344,296.47674560546875,299.3983154296875,293.1499938964844,293.1499938964844,281.25,38847.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81194007396698,1.0,0.0,0.0,3.5688815116882324,3.5689053535461426,8.498799388689804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.74169921875,0.0,1465.612060546875,1895.4371337890625,0.0,2581.070556640625,0.8893302083015442,1.0,0.0,3.0,1.0,0.0
17828640,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6668590307235718,0.2910255193710327,0.2696648240089416,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6089475154876709,0.2180496007204055,0.1507246047258377,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6626487374305725,0.2852000594139099,0.2059435546398162,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.601813554763794,0.2106777429580688,0.2084290236234665,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.4988039135932922,0.127203494310379,0.615117073059082,284.8955383300781,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3206481933594,284.9029846191406,1.0,0.5125733017921448,1.0,1.0,0.0,1.0,-1.8177536725997925,1.8177509307861328,2.668735305633163e-06,1.398756504058838,0.8564246296882629,0.8564246296882629,0.0,266.8811340332031,278.0,44584.4921875,0.0,1168.5537109375,1.0,280.957275390625,283.9375915527344,296.47674560546875,299.3983154296875,293.1499938964844,293.1499938964844,281.25,38847.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81194007396698,1.0,0.0,0.0,3.5688815116882324,3.5689053535461426,8.498799388689804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.74169921875,0.0,1465.612060546875,1895.4371337890625,0.0,2581.070556640625,0.8893302083015442,1.0,0.0,3.0,1.0,0.0
17828700,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.6676960587501526,0.2930692732334137,0.2712928354740143,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.6097511649131775,0.219545304775238,0.1516517698764801,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.662905216217041,0.2864044308662414,0.2066745609045028,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.6025409698486328,0.2120277285575866,0.2096221596002578,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.4996970295906067,0.128264233469963,0.6196963787078857,285.0512390136719,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3255920410156,285.0662841796875,1.0,0.51456618309021,1.0,1.0,0.0,1.0,-1.8291054964065552,1.829102873802185,2.701434823393356e-06,1.4077078104019165,0.965264081954956,0.965264081954956,0.0,268.3350830078125,278.0,44270.44921875,0.0,1184.7159423828125,1.0,281.200439453125,284.1025390625,296.416259765625,299.21343994140625,293.1499938964844,293.1499938964844,281.25,33332.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062102198600769,1.0,0.0,0.0,3.6318674087524414,3.631890773773194,8.801429771665426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.666015625,0.0,1493.22607421875,1895.4371337890625,0.0,2528.337646484375,0.9017138481140136,1.0,0.0,3.0,1.0,0.0
17828760,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.6690074801445007,0.2954106628894806,0.2733383774757385,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.6108971834182739,0.2212401628494262,0.152748629450798,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.6635585427284241,0.2878681123256683,0.2076583504676818,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.6036180853843689,0.2135689258575439,0.2110472917556762,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.5008929967880249,0.1294673979282379,0.6250168681144714,285.0780944824219,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.333984375,285.0766296386719,1.0,0.5166455507278442,1.0,1.0,0.0,1.0,-1.8427225351333616,1.842719793319702,2.740963736869162e-06,1.4184401035308838,1.0,1.0,0.0,269.5913391113281,281.0,44715.6328125,0.0,1202.7535400390625,1.0,281.2427062988281,284.0968933105469,296.431884765625,299.2930603027344,293.1499938964844,293.1499938964844,280.95001220703125,31594.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051407933235168,1.0,0.0,0.0,3.746126413345337,3.746150493621826,9.363929507344436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.30615234375,0.0,1608.932373046875,1895.4371337890625,0.0,2518.518798828125,0.9236278533935548,1.0,0.0,3.0,1.0,0.0
17828820,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.670969545841217,0.2989339530467987,0.2768956124782562,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6127817630767822,0.2240873724222183,0.1548110693693161,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6643626093864441,0.2899013757705688,0.2093421965837478,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6053682565689087,0.2161162495613098,0.2137095928192138,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.5030380487442017,0.1315692067146301,0.6353462934494019,284.8988037109375,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3374938964844,284.9024353027344,1.0,0.5208424925804138,1.0,1.0,0.0,1.0,-1.868157982826233,1.868155121803284,2.8158278837508988e-06,1.4385747909545898,0.9034761190414428,0.9034761190414428,0.0,272.471923828125,284.0,46036.94921875,0.0,1238.6121826171875,1.0,280.9572448730469,283.9017333984375,296.5093688964844,299.5205993652344,293.1499938964844,293.1499938964844,280.6499938964844,37098.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205925226211548,1.0,0.0,0.0,3.7338340282440186,3.733859062194824,9.30257783693378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.5703125,0.0,1636.8604736328125,1895.4371337890625,0.0,2661.059326171875,0.9243690371513368,1.0,0.0,3.0,1.0,0.0
17828880,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.670969545841217,0.2989339530467987,0.2768956124782562,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6127817630767822,0.2240873724222183,0.1548110693693161,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6643626093864441,0.2899013757705688,0.2093421965837478,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6053682565689087,0.2161162495613098,0.2137095928192138,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.5030380487442017,0.1315692067146301,0.6353462934494019,284.8988037109375,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3374938964844,284.9024353027344,1.0,0.5208424925804138,1.0,1.0,0.0,1.0,-1.868157982826233,1.868155121803284,2.8158278837508988e-06,1.4385747909545898,0.9034761190414428,0.9034761190414428,0.0,272.471923828125,284.0,46036.94921875,0.0,1238.6121826171875,1.0,280.9572448730469,283.9017333984375,296.5093688964844,299.5205993652344,293.1499938964844,293.1499938964844,280.6499938964844,37098.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205925226211548,1.0,0.0,0.0,3.7338340282440186,3.733859062194824,9.30257783693378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.5703125,0.0,1636.8604736328125,1895.4371337890625,0.0,2661.059326171875,0.9243690371513368,1.0,0.0,3.0,1.0,0.0
17828940,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6722428798675537,0.3022394776344299,0.2798707783222198,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6141043305397034,0.2267438471317291,0.156619131565094,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6644973754882812,0.2915914952754974,0.2105768322944641,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6065450310707092,0.2184581011533737,0.2160020321607589,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.5047184824943542,0.1335324048995971,0.6445878148078918,284.87628173828125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3375549316406,284.88848876953125,1.0,0.5249111652374268,1.0,1.0,0.0,1.0,-1.8901646137237549,1.8901617527008057,2.881489763240097e-06,1.455950379371643,0.8180821537971497,0.8180821537971497,0.0,275.6593933105469,287.0,46620.48046875,0.0,1272.4136962890625,1.0,280.6580505371094,283.885009765625,296.5032653808594,299.5630798339844,293.1499938964844,293.1499938964844,280.95001220703125,42486.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313146829605103,1.0,0.0,0.0,3.445654392242432,3.445677757263184,7.922034797047672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.90966796875,0.0,1363.300537109375,1895.4371337890625,0.0,2760.687744140625,0.8668303489685059,1.0,0.0,3.0,1.0,0.0
17829000,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6722428798675537,0.3022394776344299,0.2798707783222198,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6141043305397034,0.2267438471317291,0.156619131565094,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6644973754882812,0.2915914952754974,0.2105768322944641,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6065450310707092,0.2184581011533737,0.2160020321607589,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.5047184824943542,0.1335324048995971,0.6445878148078918,284.87628173828125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3375549316406,284.88848876953125,1.0,0.5249111652374268,1.0,1.0,0.0,1.0,-1.8901646137237549,1.8901617527008057,2.881489763240097e-06,1.455950379371643,0.8180821537971497,0.8180821537971497,0.0,275.6593933105469,287.0,46620.48046875,0.0,1272.4136962890625,1.0,280.6580505371094,283.885009765625,296.5032653808594,299.5630798339844,293.1499938964844,293.1499938964844,280.95001220703125,42486.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313146829605103,1.0,0.0,0.0,3.445654392242432,3.445677757263184,7.922034797047672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.90966796875,0.0,1363.300537109375,1895.4371337890625,0.0,2760.687744140625,0.8668303489685059,1.0,0.0,3.0,1.0,0.0
17829060,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.6747744679450989,0.3070636093616485,0.283939927816391,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.616245687007904,0.2302858680486679,0.1588558852672577,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.6656491160392761,0.2944892644882202,0.2124305963516235,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.6085966229438782,0.2216433137655258,0.2188705652952194,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.5071756839752197,0.1360753625631332,0.6556192636489868,285.04864501953125,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3524780273437,285.0466003417969,1.0,0.5291508436203003,1.0,1.0,0.0,1.0,-1.9178004264831543,1.9177974462509155,2.965029580082046e-06,1.47765851020813,0.9657642245292664,0.9657642245292664,0.0,278.2469177246094,290.0,46920.6484375,0.0,1311.029052734375,1.0,280.941650390625,284.0242919921875,296.4559631347656,299.4494323730469,293.1499938964844,293.1499938964844,280.6499938964844,31741.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821880042552948,1.0,0.0,0.0,3.6407456398010254,3.640769004821777,8.844514240990975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.0771484375,0.0,1491.1168212890625,1895.4371337890625,0.0,2672.995361328125,0.9001673460006714,1.0,0.0,3.0,1.0,0.0
17829120,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.6747744679450989,0.3070636093616485,0.283939927816391,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.616245687007904,0.2302858680486679,0.1588558852672577,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.6656491160392761,0.2944892644882202,0.2124305963516235,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.6085966229438782,0.2216433137655258,0.2188705652952194,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.5071756839752197,0.1360753625631332,0.6556192636489868,285.04864501953125,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3524780273437,285.0466003417969,1.0,0.5291508436203003,1.0,1.0,0.0,1.0,-1.9178004264831543,1.9177974462509155,2.965029580082046e-06,1.47765851020813,0.9657642245292664,0.9657642245292664,0.0,278.2469177246094,290.0,46920.6484375,0.0,1311.029052734375,1.0,280.941650390625,284.0242919921875,296.4559631347656,299.4494323730469,293.1499938964844,293.1499938964844,280.6499938964844,31741.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821880042552948,1.0,0.0,0.0,3.6407456398010254,3.640769004821777,8.844514240990975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.0771484375,0.0,1491.1168212890625,1895.4371337890625,0.0,2672.995361328125,0.9001673460006714,1.0,0.0,3.0,1.0,0.0
17829180,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6769506931304932,0.3108836710453033,0.2877436876296997,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6182509660720825,0.2334478050470352,0.1611144691705703,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6666215062141418,0.296701967716217,0.2142225950956344,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6105267405509949,0.2244503498077392,0.221761554479599,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.5096527338027954,0.1384347975254058,0.6670511364936829,284.9041442871094,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3567810058594,284.9109802246094,1.0,0.5335351824760437,1.0,1.0,0.0,1.0,-1.9455978870391848,1.945594787597656,3.050569148399518e-06,1.499584674835205,0.863419234752655,0.863419234752655,0.0,281.0877685546875,293.0,48115.74609375,0.0,1351.408447265625,1.0,280.6573181152344,283.8716125488281,296.5355834960937,299.67193603515625,293.1499938964844,293.1499938964844,280.95001220703125,38281.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353341817855835,1.0,0.0,0.0,3.572530508041382,3.572554349899292,8.516187222085136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.9326171875,0.0,1465.3819580078125,1895.4371337890625,0.0,2798.155029296875,0.8898508548736572,1.0,0.0,3.0,1.0,0.0
17829240,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6769506931304932,0.3108836710453033,0.2877436876296997,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6182509660720825,0.2334478050470352,0.1611144691705703,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6666215062141418,0.296701967716217,0.2142225950956344,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6105267405509949,0.2244503498077392,0.221761554479599,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.5096527338027954,0.1384347975254058,0.6670511364936829,284.9041442871094,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3567810058594,284.9109802246094,1.0,0.5335351824760437,1.0,1.0,0.0,1.0,-1.9455978870391848,1.945594787597656,3.050569148399518e-06,1.499584674835205,0.863419234752655,0.863419234752655,0.0,281.0877685546875,293.0,48115.74609375,0.0,1351.408447265625,1.0,280.6573181152344,283.8716125488281,296.5355834960937,299.67193603515625,293.1499938964844,293.1499938964844,280.95001220703125,38281.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353341817855835,1.0,0.0,0.0,3.572530508041382,3.572554349899292,8.516187222085136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.9326171875,0.0,1465.3819580078125,1895.4371337890625,0.0,2798.155029296875,0.8898508548736572,1.0,0.0,3.0,1.0,0.0
17829300,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.6779272556304932,0.3131478726863861,0.2895562946796417,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6191571354866028,0.2351970672607422,0.1622032970190048,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.6669884920120239,0.2980320751667022,0.2150363475084304,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.6113887429237366,0.2260084599256515,0.2231440991163253,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.5108137130737305,0.1397144645452499,0.6725894212722778,285.05572509765625,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3614807128906,285.0684509277344,1.0,0.5357146263122559,1.0,1.0,0.0,1.0,-1.958928108215332,1.958925008773804,3.091985945502529e-06,1.5100362300872805,0.9720590114593506,0.9720590114593506,0.0,282.559326171875,293.0,47843.4140625,0.0,1371.41845703125,1.0,280.9006652832031,284.0295715332031,296.4792785644531,299.4921264648437,293.1499938964844,293.1499938964844,280.95001220703125,33017.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302152752876282,1.0,0.0,0.0,3.642435550689697,3.642459154129028,8.852726978147984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.45556640625,0.0,1502.4984130859375,1895.4371337890625,0.0,2750.449462890625,0.9036873579025269,1.0,0.0,3.0,1.0,0.0
17829360,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.6793792247772217,0.3156947493553161,0.2917938530445099,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6203687191009521,0.2371403872966766,0.1634653806686401,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.6677547693252563,0.2996155023574829,0.2161053568124771,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6125720143318176,0.2277517318725586,0.2247619032859802,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.5122899413108826,0.14113150537014,0.6788743734359741,285.0763244628906,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.36920166015625,285.0756225585937,1.0,0.5379826426506042,1.0,1.0,0.0,1.0,-1.9745522737503047,1.9745490550994875,3.1409265375259565e-06,1.5222846269607544,1.0,1.0,0.0,283.8166809082031,296.0,48333.765625,0.0,1393.5374755859375,1.0,280.9423217773437,284.0224914550781,296.4964904785156,299.5773010253906,293.1499938964844,293.1499938964844,280.6499938964844,31715.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297104835510254,1.0,0.0,0.0,3.751356363296509,3.751380681991577,9.39009396461188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.13037109375,0.0,1615.9346923828125,1895.4371337890625,0.0,2745.75048828125,0.9248746633529664,1.0,0.0,3.0,1.0,0.0
