time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6815643906593323,0.3196060061454773,0.2956800758838653,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.622384786605835,0.2404530495405197,0.165833830833435,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6687484979629517,0.3018683791160583,0.2179388701915741,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6144794225692749,0.2306675016880035,0.2277734726667404,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.5149285197257996,0.1436200737953186,0.6909645795822144,284.9055480957031,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3724060058594,284.9090576171875,1.0,0.5425368547439575,1.0,1.0,0.0,1.0,-2.003624677658081,2.0036213397979736,3.2332623050024267e-06,1.5451641082763672,0.9116953015327454,0.9116953015327454,0.0,286.74383544921875,299.0,49798.65234375,0.0,1437.315185546875,1.0,280.6571655273437,283.83154296875,296.5693664550781,299.8098449707031,293.1499938964844,293.1499938964844,280.3500061035156,36766.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447619676589966,1.0,0.0,0.0,3.746917963027954,3.74694299697876,9.367887514599716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.421875,0.0,1649.579833984375,1895.4371337890625,0.0,2886.237060546875,0.9271918535232544,1.0,0.0,3.0,1.0,0.0
17829480,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6815643906593323,0.3196060061454773,0.2956800758838653,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.622384786605835,0.2404530495405197,0.165833830833435,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6687484979629517,0.3018683791160583,0.2179388701915741,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6144794225692749,0.2306675016880035,0.2277734726667404,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.5149285197257996,0.1436200737953186,0.6909645795822144,284.9055480957031,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3724060058594,284.9090576171875,1.0,0.5425368547439575,1.0,1.0,0.0,1.0,-2.003624677658081,2.0036213397979736,3.2332623050024267e-06,1.5451641082763672,0.9116953015327454,0.9116953015327454,0.0,286.74383544921875,299.0,49798.65234375,0.0,1437.315185546875,1.0,280.6571655273437,283.83154296875,296.5693664550781,299.8098449707031,293.1499938964844,293.1499938964844,280.3500061035156,36766.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447619676589966,1.0,0.0,0.0,3.746917963027954,3.74694299697876,9.367887514599716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.421875,0.0,1649.579833984375,1895.4371337890625,0.0,2886.237060546875,0.9271918535232544,1.0,0.0,3.0,1.0,0.0
17829540,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.683169960975647,0.3234468400478363,0.2990979254245758,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6239239573478699,0.243594229221344,0.1679534614086151,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6690981984138489,0.3038018941879272,0.2193323373794555,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6158318519592285,0.2333639562129974,0.2303966134786605,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.5170584321022034,0.1459415853023529,0.7018128633499146,284.8843078613281,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3735656738281,284.8943176269531,1.0,0.546941876411438,1.0,1.0,0.0,1.0,-2.029217004776001,2.0292139053344727,3.3156693461933173e-06,1.565243363380432,0.8320654630661011,0.8320654630661011,0.0,289.9681396484375,302.0,50521.0390625,0.0,1478.8162841796875,1.0,280.3578186035156,283.8065795898437,296.5652770996094,299.8625183105469,293.1499938964844,293.1499938964844,280.6499938964844,41516.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85518878698349,1.0,0.0,0.0,3.495646476745605,3.4956700801849365,8.15357964256691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.875,0.0,1407.6591796875,1895.4371337890625,0.0,2983.891845703125,0.8768680095672607,1.0,0.0,3.0,1.0,0.0
17829600,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.683169960975647,0.3234468400478363,0.2990979254245758,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6239239573478699,0.243594229221344,0.1679534614086151,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6690981984138489,0.3038018941879272,0.2193323373794555,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6158318519592285,0.2333639562129974,0.2303966134786605,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.5170584321022034,0.1459415853023529,0.7018128633499146,284.8843078613281,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3735656738281,284.8943176269531,1.0,0.546941876411438,1.0,1.0,0.0,1.0,-2.029217004776001,2.0292139053344727,3.3156693461933173e-06,1.565243363380432,0.8320654630661011,0.8320654630661011,0.0,289.9681396484375,302.0,50521.0390625,0.0,1478.8162841796875,1.0,280.3578186035156,283.8065795898437,296.5652770996094,299.8625183105469,293.1499938964844,293.1499938964844,280.6499938964844,41516.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85518878698349,1.0,0.0,0.0,3.495646476745605,3.4956700801849365,8.15357964256691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.875,0.0,1407.6591796875,1895.4371337890625,0.0,2983.891845703125,0.8768680095672607,1.0,0.0,3.0,1.0,0.0
17829660,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.6860891580581665,0.32887864112854,0.303693413734436,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6262633800506592,0.247660830616951,0.1705248653888702,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6704952716827393,0.3069685697555542,0.2213652729988098,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.617971658706665,0.2369217723608017,0.2336041629314422,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.5200064778327942,0.1488567143678665,0.714454710483551,285.0515441894531,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3888854980469,285.04962158203125,1.0,0.5515284538269043,1.0,1.0,0.0,1.0,-2.060618162155152,2.060614824295044,3.418147571210284e-06,1.589765191078186,0.9793582558631896,0.9793582558631896,0.0,292.53131103515625,305.0,50872.0859375,0.0,1525.8631591796875,1.0,280.6423034667969,283.9452514648437,296.52471923828125,299.7592468261719,293.1499938964844,293.1499938964844,280.3500061035156,31792.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469858169555664,1.0,0.0,0.0,3.684026956558228,3.684050559997559,9.056051908373774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.0341796875,0.0,1539.5823974609375,1895.4371337890625,0.0,2907.047607421875,0.9098984003067015,1.0,0.0,3.0,1.0,0.0
17829720,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.6860891580581665,0.32887864112854,0.303693413734436,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6262633800506592,0.247660830616951,0.1705248653888702,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6704952716827393,0.3069685697555542,0.2213652729988098,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.617971658706665,0.2369217723608017,0.2336041629314422,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.5200064778327942,0.1488567143678665,0.714454710483551,285.0515441894531,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3888854980469,285.04962158203125,1.0,0.5515284538269043,1.0,1.0,0.0,1.0,-2.060618162155152,2.060614824295044,3.418147571210284e-06,1.589765191078186,0.9793582558631896,0.9793582558631896,0.0,292.53131103515625,305.0,50872.0859375,0.0,1525.8631591796875,1.0,280.6423034667969,283.9452514648437,296.52471923828125,299.7592468261719,293.1499938964844,293.1499938964844,280.3500061035156,31792.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469858169555664,1.0,0.0,0.0,3.684026956558228,3.684050559997559,9.056051908373774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.0341796875,0.0,1539.5823974609375,1895.4371337890625,0.0,2907.047607421875,0.9098984003067015,1.0,0.0,3.0,1.0,0.0
17829780,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6885992288589478,0.3332263529300689,0.307980477809906,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6284745335578918,0.2513100504875183,0.1731080561876297,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6716834306716919,0.3094212412834167,0.2233242094516754,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6199469566345215,0.2400610893964767,0.2368134558200836,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.5229288935661316,0.1515503972768783,0.7274131774902344,284.9096984863281,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3935546875,284.9154663085937,1.0,0.5562582612037659,1.0,1.0,0.0,1.0,-2.091973066329956,2.091969490051269,3.5223320082877763e-06,1.6143547296524048,0.8810640573501587,0.8810640573501587,0.0,295.3876342773437,308.0,52235.73828125,0.0,1574.8643798828125,1.0,280.35699462890625,283.789306640625,296.60076904296875,299.989501953125,293.1499938964844,293.1499938964844,280.6499938964844,37703.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602261543273926,1.0,0.0,0.0,3.6333062648773193,3.6333303451538086,8.808405596028024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.09326171875,0.0,1527.365966796875,1895.4371337890625,0.0,3031.1259765625,0.9029576778411864,1.0,0.0,3.0,1.0,0.0
17829840,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6885992288589478,0.3332263529300689,0.307980477809906,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6284745335578918,0.2513100504875183,0.1731080561876297,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6716834306716919,0.3094212412834167,0.2233242094516754,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6199469566345215,0.2400610893964767,0.2368134558200836,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.5229288935661316,0.1515503972768783,0.7274131774902344,284.9096984863281,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3935546875,284.9154663085937,1.0,0.5562582612037659,1.0,1.0,0.0,1.0,-2.091973066329956,2.091969490051269,3.5223320082877763e-06,1.6143547296524048,0.8810640573501587,0.8810640573501587,0.0,295.3876342773437,308.0,52235.73828125,0.0,1574.8643798828125,1.0,280.35699462890625,283.789306640625,296.60076904296875,299.989501953125,293.1499938964844,293.1499938964844,280.6499938964844,37703.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602261543273926,1.0,0.0,0.0,3.6333062648773193,3.6333303451538086,8.808405596028024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.09326171875,0.0,1527.365966796875,1895.4371337890625,0.0,3031.1259765625,0.9029576778411864,1.0,0.0,3.0,1.0,0.0
17829900,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.6897374987602234,0.3357734978199005,0.3100304305553436,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6294942498207092,0.2533124983310699,0.1743562817573547,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.6721596121788025,0.3108825385570526,0.2242224961519241,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.6208333373069763,0.2417913526296615,0.2383490949869156,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.5242963433265686,0.1529990434646606,0.7336723804473877,285.0603942871094,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.3984375,285.071533203125,1.0,0.5586045980453491,1.0,1.0,0.0,1.0,-2.1070141792297363,2.10701060295105,3.572795549189322e-06,1.6260777711868286,0.9909436106681824,0.9909436106681824,0.0,296.8682861328125,308.0,51960.2734375,0.0,1599.1300048828125,1.0,280.6021728515625,283.9462585449219,296.5485534667969,299.8120422363281,293.1499938964844,293.1499938964844,280.6499938964844,32952.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555735945701599,1.0,0.0,0.0,3.7024056911468506,3.7024295330047607,9.146633601631038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.1708984375,0.0,1569.130615234375,1895.4371337890625,0.0,2987.4990234375,0.916907548904419,1.0,0.0,3.0,1.0,0.0
17829960,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.6913571357727051,0.3386118710041046,0.3125211596488952,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.6308239698410034,0.2555184066295624,0.1757857501506805,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.673044741153717,0.3126035630702972,0.2253816425800323,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.6220239400863647,0.2437147498130798,0.2401289641857147,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.526003360748291,0.1545925736427307,0.7407144904136658,285.08447265625,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4062194824219,285.08526611328125,1.0,0.5610461235046387,1.0,1.0,0.0,1.0,-2.124443769454956,2.1244399547576904,3.6317612739367178e-06,1.6396642923355105,1.0,1.0,0.0,298.11199951171875,311.0,52443.37890625,0.0,1625.8404541015625,1.0,280.64276123046875,283.9482727050781,296.56622314453125,299.8992614746094,293.1499938964844,293.1499938964844,280.3500061035156,32382.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553803563117981,1.0,0.0,0.0,3.7912540435791016,3.791278839111328,9.590893341737685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.203125,0.0,1667.956787109375,1895.4371337890625,0.0,2985.6875,0.9343316555023192,1.0,0.0,3.0,1.0,0.0
17830020,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.6929198503494263,0.3410976529121399,0.3150207996368408,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6321693062782288,0.257610946893692,0.1772738397121429,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.6739035844802856,0.3140795528888702,0.2265666872262954,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6232163310050964,0.2455188333988189,0.241980105638504,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5277665853500366,0.1561346352100372,0.7481255531311035,284.9439697265625,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4100646972656,284.9309387207031,1.0,0.5636254549026489,1.0,1.0,0.0,1.0,-2.1425492763519287,2.142545461654663,3.693651251523988e-06,1.6538300514221191,0.9608380794525146,0.9608380794525146,0.0,299.4956359863281,311.0,53864.984375,0.0,1654.23193359375,1.0,280.390380859375,283.766845703125,296.6371765136719,300.1589050292969,293.1499938964844,293.1499938964844,280.3500061035156,33866.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648905754089355,1.0,0.0,0.0,3.830444812774658,3.830470085144043,9.790202284420957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.6064453125,0.0,1726.5899658203125,1895.4371337890625,0.0,3074.87890625,0.9435240030288696,1.0,0.0,3.0,1.0,0.0
17830080,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6938666701316833,0.3430286049842834,0.3168941736221313,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6331104040145874,0.2593314945697784,0.1784897595643997,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6742895245552063,0.3151364922523498,0.2274101823568344,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.6240106225013733,0.2469749450683593,0.2434688657522201,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.5290756821632385,0.1574125736951828,0.7543091177940369,284.91668701171875,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4096374511719,284.9199523925781,1.0,0.565947413444519,1.0,1.0,0.0,1.0,-2.157115936279297,2.1571121215820312,3.743863999261521e-06,1.665233492851257,0.9331383109092712,0.9331383109092712,0.0,301.0382995605469,314.0,54105.09375,0.0,1678.8895263671875,1.0,280.3558654785156,283.754150390625,296.6365051269531,300.1411437988281,293.1499938964844,293.1499938964844,280.04998779296875,36239.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869773268699646,1.0,0.0,0.0,3.802857160568237,3.802882671356201,9.649688763602171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.87109375,0.0,1711.8359375,1895.4371337890625,0.0,3120.683837890625,0.9394908547401428,1.0,0.0,3.0,1.0,0.0
17830140,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6955671310424805,0.3470991551876068,0.3205574154853821,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6348426342010498,0.2628653943538666,0.1808796525001526,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6747947335243225,0.3172630369663238,0.2289468646049499,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6254172325134277,0.2499379813671112,0.2463534921407699,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.5314987897872925,0.1599967926740646,0.766382098197937,284.8863220214844,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.40887451171875,284.8946838378906,1.0,0.5706536173820496,1.0,1.0,0.0,1.0,-2.1854281425476074,2.185424327850342,3.842383648589021e-06,1.687326192855835,0.8523105382919312,0.8523105382919312,0.0,304.3539123535156,317.0,54981.546875,0.0,1728.670654296875,1.0,280.0572204589844,283.7120666503906,296.6348571777344,300.206787109375,293.1499938964844,293.1499938964844,280.3500061035156,40745.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799098134040833,1.0,0.0,0.0,3.59035062789917,3.5903749465942383,8.60135799030104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.67431640625,0.0,1502.7412109375,1895.4371337890625,0.0,3215.735595703125,0.8968206644058228,1.0,0.0,3.0,1.0,0.0
17830200,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6955671310424805,0.3470991551876068,0.3205574154853821,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6348426342010498,0.2628653943538666,0.1808796525001526,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6747947335243225,0.3172630369663238,0.2289468646049499,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6254172325134277,0.2499379813671112,0.2463534921407699,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.5314987897872925,0.1599967926740646,0.766382098197937,284.8863220214844,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.40887451171875,284.8946838378906,1.0,0.5706536173820496,1.0,1.0,0.0,1.0,-2.1854281425476074,2.185424327850342,3.842383648589021e-06,1.687326192855835,0.8523105382919312,0.8523105382919312,0.0,304.3539123535156,317.0,54981.546875,0.0,1728.670654296875,1.0,280.0572204589844,283.7120666503906,296.6348571777344,300.206787109375,293.1499938964844,293.1499938964844,280.3500061035156,40745.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799098134040833,1.0,0.0,0.0,3.59035062789917,3.5903749465942383,8.60135799030104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.67431640625,0.0,1502.7412109375,1895.4371337890625,0.0,3215.735595703125,0.8968206644058228,1.0,0.0,3.0,1.0,0.0
17830260,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.6985371112823486,0.3528037965297699,0.3253702819347381,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6373868584632874,0.2673556208610534,0.1837160587310791,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.676361620426178,0.3206607401371002,0.2311247438192367,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6275936365127563,0.2538006007671356,0.249826967716217,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.5347669124603271,0.1632024049758911,0.7802403569221497,285.0567932128906,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4222412109375,285.0555419921875,1.0,0.575526773929596,1.0,1.0,0.0,1.0,-2.2195029258728027,2.219498872756958,3.962566097470699e-06,1.713792324066162,1.0,1.0,0.0,306.93292236328125,320.0,55327.10546875,0.0,1784.4798583984375,1.0,280.343017578125,283.8593444824219,296.59991455078125,300.1090393066406,293.1499938964844,293.1499938964844,280.04998779296875,32065.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726977109909058,1.0,0.0,0.0,3.762627363204956,3.762651681900024,9.446603712603974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.94921875,0.0,1631.77490234375,1895.4371337890625,0.0,3148.115234375,0.9278276562690736,1.0,0.0,3.0,1.0,0.0
17830320,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.6985371112823486,0.3528037965297699,0.3253702819347381,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6373868584632874,0.2673556208610534,0.1837160587310791,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.676361620426178,0.3206607401371002,0.2311247438192367,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6275936365127563,0.2538006007671356,0.249826967716217,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.5347669124603271,0.1632024049758911,0.7802403569221497,285.0567932128906,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4222412109375,285.0555419921875,1.0,0.575526773929596,1.0,1.0,0.0,1.0,-2.2195029258728027,2.219498872756958,3.962566097470699e-06,1.713792324066162,1.0,1.0,0.0,306.93292236328125,320.0,55327.10546875,0.0,1784.4798583984375,1.0,280.343017578125,283.8593444824219,296.59991455078125,300.1090393066406,293.1499938964844,293.1499938964844,280.04998779296875,32065.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726977109909058,1.0,0.0,0.0,3.762627363204956,3.762651681900024,9.446603712603974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.94921875,0.0,1631.77490234375,1895.4371337890625,0.0,3148.115234375,0.9278276562690736,1.0,0.0,3.0,1.0,0.0
17830380,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.701076328754425,0.3573454320430755,0.3298443853855133,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6398112773895264,0.2713854014873504,0.1865560114383697,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.6777161955833435,0.3233212530612945,0.2332300394773483,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.629635214805603,0.2572130262851715,0.2532999813556671,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.5379757285118103,0.1661557704210281,0.7943956255912781,284.91473388671875,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4248962402344,284.9184265136719,1.0,0.5805378556251526,1.0,1.0,0.0,1.0,-2.253458261489868,2.2534542083740234,4.084513420821168e-06,1.7402929067611694,0.9086205959320068,0.9086205959320068,0.0,309.8224792480469,323.0,56883.296875,0.0,1842.494140625,1.0,280.0573425292969,283.6952819824219,296.67138671875,300.34716796875,293.1499938964844,293.1499938964844,279.75,37024.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885370135307312,1.0,0.0,0.0,3.734886407852173,3.7349114418029785,9.307822779192064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.8798828125,0.0,1637.5181884765625,1895.4371337890625,0.0,3266.88427734375,0.9249660968780518,1.0,0.0,3.0,1.0,0.0
17830440,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.701076328754425,0.3573454320430755,0.3298443853855133,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6398112773895264,0.2713854014873504,0.1865560114383697,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.6777161955833435,0.3233212530612945,0.2332300394773483,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.629635214805603,0.2572130262851715,0.2532999813556671,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.5379757285118103,0.1661557704210281,0.7943956255912781,284.91473388671875,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4248962402344,284.9184265136719,1.0,0.5805378556251526,1.0,1.0,0.0,1.0,-2.253458261489868,2.2534542083740234,4.084513420821168e-06,1.7402929067611694,0.9086205959320068,0.9086205959320068,0.0,309.8224792480469,323.0,56883.296875,0.0,1842.494140625,1.0,280.0573425292969,283.6952819824219,296.67138671875,300.34716796875,293.1499938964844,293.1499938964844,279.75,37024.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885370135307312,1.0,0.0,0.0,3.734886407852173,3.7349114418029785,9.307822779192064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.8798828125,0.0,1637.5181884765625,1895.4371337890625,0.0,3266.88427734375,0.9249660968780518,1.0,0.0,3.0,1.0,0.0
17830500,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7020552158355713,0.3594624400138855,0.3318272531032562,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.6408271193504333,0.2732886373996734,0.1878671050071716,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.678132176399231,0.3244925737380981,0.2341134846210479,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.630455732345581,0.2588016986846924,0.2548787593841553,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.53934645652771,0.1675423383712768,0.8009529709815979,284.8248291015625,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.42449951171875,284.8240966796875,1.0,0.5829849243164062,1.0,1.0,0.0,1.0,-2.2689247131347656,2.268920660018921,4.140658802498365e-06,1.752333402633667,0.8242567181587219,0.8242567181587219,0.0,311.42059326171875,323.0,57727.26953125,0.0,1870.417724609375,1.0,279.79864501953125,283.5843811035156,296.6989440917969,300.50653076171875,293.1499938964844,293.1499938964844,279.75,41139.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892701268196106,1.0,0.0,0.0,3.642389059066773,3.642413854598999,8.852500741340918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.0185546875,0.0,1563.0914306640625,1895.4371337890625,0.0,3335.460693359375,0.9046986699104308,1.0,0.0,3.0,1.0,0.0
17830560,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7029762864112854,0.3617269992828369,0.3337582945823669,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6417957544326782,0.2752542197704315,0.1891475021839141,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6784883141517639,0.325748473405838,0.2349513918161392,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6312243938446045,0.2604423463344574,0.2564089596271515,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.5406462550163269,0.1689552664756775,0.8073211908340454,284.9048767089844,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4249572753906,284.9111328125,1.0,0.5853980779647827,1.0,1.0,0.0,1.0,-2.283934593200684,2.28393030166626,4.195498604531167e-06,1.7639976739883425,0.8477137088775635,0.8477137088775635,0.0,313.0361022949219,326.0,57793.91015625,0.0,1898.0291748046875,1.0,279.7580871582031,283.6667785644531,296.67462158203125,300.4188232421875,293.1499938964844,293.1499938964844,280.04998779296875,40072.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942420482635498,1.0,0.0,0.0,3.531528949737549,3.53155255317688,8.321829909618828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.369140625,0.0,1434.7996826171875,1895.4371337890625,0.0,3349.85546875,0.8835557103157043,1.0,0.0,3.0,1.0,0.0
17830620,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7060304880142212,0.3675800561904907,0.3387522399425506,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.6445704102516174,0.2800135910511017,0.1921768337488174,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.6802533268928528,0.3293206393718719,0.237282246351242,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.6335474252700806,0.2645058035850525,0.2600934207439422,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.5441361665725708,0.1723464131355285,0.822058379650116,285.05279541015625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43798828125,285.0510559082031,1.0,0.5904572606086731,1.0,1.0,0.0,1.0,-2.320054531097412,2.320050001144409,4.328894647187553e-06,1.7919907569885254,0.9884666204452516,0.9884666204452516,0.0,315.56231689453125,329.0,58245.578125,0.0,1960.1650390625,1.0,280.0426330566406,283.7935485839844,296.6484375,300.3378295898437,293.1499938964844,293.1499938964844,279.75,31852.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877814412117004,1.0,0.0,0.0,3.713966846466065,3.713990688323975,9.203845365846064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.60546875,0.0,1573.9281005859375,1895.4371337890625,0.0,3289.45361328125,0.9166312217712402,1.0,0.0,3.0,1.0,0.0
17830680,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7060304880142212,0.3675800561904907,0.3387522399425506,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.6445704102516174,0.2800135910511017,0.1921768337488174,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.6802533268928528,0.3293206393718719,0.237282246351242,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.6335474252700806,0.2645058035850525,0.2600934207439422,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.5441361665725708,0.1723464131355285,0.822058379650116,285.05279541015625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43798828125,285.0510559082031,1.0,0.5904572606086731,1.0,1.0,0.0,1.0,-2.320054531097412,2.320050001144409,4.328894647187553e-06,1.7919907569885254,0.9884666204452516,0.9884666204452516,0.0,315.56231689453125,329.0,58245.578125,0.0,1960.1650390625,1.0,280.0426330566406,283.7935485839844,296.6484375,300.3378295898437,293.1499938964844,293.1499938964844,279.75,31852.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877814412117004,1.0,0.0,0.0,3.713966846466065,3.713990688323975,9.203845365846064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.60546875,0.0,1573.9281005859375,1895.4371337890625,0.0,3289.45361328125,0.9166312217712402,1.0,0.0,3.0,1.0,0.0
17830740,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7085196375846863,0.3721944391727447,0.3432843089103699,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.6471234560012817,0.2842485308647156,0.1951527595520019,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6816713213920593,0.3320862054824829,0.2394569963216781,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.6356467604637146,0.2680581510066986,0.2636993825435638,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.5474317669868469,0.1754330545663833,0.8368293642997742,284.919677734375,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4394836425781,284.9241027832031,1.0,0.5956283807754517,1.0,1.0,0.0,1.0,-2.355299234390259,2.355294704437256,4.461413027456729e-06,1.8194345235824585,0.898597776889801,0.898597776889801,0.0,318.4941101074219,332.0,59814.3125,0.0,2023.966796875,1.0,279.7568054199219,283.6388244628906,296.717529296875,300.576904296875,293.1499938964844,293.1499938964844,280.04998779296875,37046.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000865817070007,1.0,0.0,0.0,3.680058479309082,3.6800827980041504,9.036551205099386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.103515625,0.0,1574.76025390625,1895.4371337890625,0.0,3404.39111328125,0.9129967093467712,1.0,0.0,3.0,1.0,0.0
17830800,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7085196375846863,0.3721944391727447,0.3432843089103699,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.6471234560012817,0.2842485308647156,0.1951527595520019,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6816713213920593,0.3320862054824829,0.2394569963216781,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.6356467604637146,0.2680581510066986,0.2636993825435638,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.5474317669868469,0.1754330545663833,0.8368293642997742,284.919677734375,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4394836425781,284.9241027832031,1.0,0.5956283807754517,1.0,1.0,0.0,1.0,-2.355299234390259,2.355294704437256,4.461413027456729e-06,1.8194345235824585,0.898597776889801,0.898597776889801,0.0,318.4941101074219,332.0,59814.3125,0.0,2023.966796875,1.0,279.7568054199219,283.6388244628906,296.717529296875,300.576904296875,293.1499938964844,293.1499938964844,280.04998779296875,37046.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000865817070007,1.0,0.0,0.0,3.680058479309082,3.6800827980041504,9.036551205099386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.103515625,0.0,1574.76025390625,1895.4371337890625,0.0,3404.39111328125,0.9129967093467712,1.0,0.0,3.0,1.0,0.0
17830860,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7110177278518677,0.3776224851608276,0.3479527831077575,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.6496255397796631,0.2887487411499023,0.198100745677948,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.6830545663833618,0.3352949023246765,0.2416184991598129,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.6376662254333496,0.2718196213245392,0.2672317326068878,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.5505112409591675,0.1785372942686081,0.8509936332702637,285.08837890625,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4468994140625,285.08953857421875,1.0,0.6007584929466248,1.0,1.0,0.0,1.0,-2.389819860458374,2.389815330505371,4.593007815856254e-06,1.8461896181106567,1.0,1.0,0.0,321.44146728515625,335.0,60017.5,0.0,2088.093994140625,1.0,280.0434265136719,283.7964172363281,296.6913757324219,300.4957275390625,293.1499938964844,293.1499938964844,279.75,32887.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961445093154907,1.0,0.0,0.0,3.8212037086486816,3.8212289810180655,9.743022246766486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.6962890625,0.0,1707.7314453125,1895.4371337890625,0.0,3367.619384765625,0.9413794279098512,1.0,0.0,3.0,1.0,0.0
17830920,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7110177278518677,0.3776224851608276,0.3479527831077575,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.6496255397796631,0.2887487411499023,0.198100745677948,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.6830545663833618,0.3352949023246765,0.2416184991598129,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.6376662254333496,0.2718196213245392,0.2672317326068878,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.5505112409591675,0.1785372942686081,0.8509936332702637,285.08837890625,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4468994140625,285.08953857421875,1.0,0.6007584929466248,1.0,1.0,0.0,1.0,-2.389819860458374,2.389815330505371,4.593007815856254e-06,1.8461896181106567,1.0,1.0,0.0,321.44146728515625,335.0,60017.5,0.0,2088.093994140625,1.0,280.0434265136719,283.7964172363281,296.6913757324219,300.4957275390625,293.1499938964844,293.1499938964844,279.75,32887.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961445093154907,1.0,0.0,0.0,3.8212037086486816,3.8212289810180655,9.743022246766486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.6962890625,0.0,1707.7314453125,1895.4371337890625,0.0,3367.619384765625,0.9413794279098512,1.0,0.0,3.0,1.0,0.0
17830980,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7127129435539246,0.3815699219703674,0.3520287573337555,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.6514945030212402,0.2923076152801513,0.2007353603839874,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.6837455034255981,0.3373648226261139,0.2434147447347641,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.6390591859817505,0.2746448814868927,0.270301878452301,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.552661657333374,0.1808248162269592,0.8629441261291504,284.9241943359375,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4408874511719,284.9266662597656,1.0,0.6056935787200928,1.0,1.0,0.0,1.0,-2.419450759887696,2.4194459915161133,4.707801508629927e-06,1.8692878484725952,0.9460611343383788,0.9460611343383788,0.0,324.9971618652344,338.0,61771.16015625,0.0,2148.417724609375,1.0,279.7558288574219,283.6024475097656,296.7554626464844,300.7400817871094,293.1499938964844,293.1499938964844,279.45001220703125,36038.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908689022064209,1.0,0.0,0.0,3.836580276489258,3.836606025695801,9.821591220315895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.509765625,0.0,1751.1280517578125,1895.4371337890625,0.0,3484.43310546875,0.946979284286499,1.0,0.0,3.0,1.0,0.0
17831040,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7127129435539246,0.3815699219703674,0.3520287573337555,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.6514945030212402,0.2923076152801513,0.2007353603839874,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.6837455034255981,0.3373648226261139,0.2434147447347641,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.6390591859817505,0.2746448814868927,0.270301878452301,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.552661657333374,0.1808248162269592,0.8629441261291504,284.9241943359375,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4408874511719,284.9266662597656,1.0,0.6056935787200928,1.0,1.0,0.0,1.0,-2.419450759887696,2.4194459915161133,4.707801508629927e-06,1.8692878484725952,0.9460611343383788,0.9460611343383788,0.0,324.9971618652344,338.0,61771.16015625,0.0,2148.417724609375,1.0,279.7558288574219,283.6024475097656,296.7554626464844,300.7400817871094,293.1499938964844,293.1499938964844,279.45001220703125,36038.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908689022064209,1.0,0.0,0.0,3.836580276489258,3.836606025695801,9.821591220315895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.509765625,0.0,1751.1280517578125,1895.4371337890625,0.0,3484.43310546875,0.946979284286499,1.0,0.0,3.0,1.0,0.0
17831100,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.7131116986274719,0.383205384016037,0.3536351025104522,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.6520370841026306,0.2937877476215362,0.201815515756607,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.683642566204071,0.3380506634712219,0.2440115958452224,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.639371395111084,0.2757475972175598,0.2714945673942566,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.5532048940658569,0.181676909327507,0.8674743175506592,284.8216857910156,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4347839355469,284.8199462890625,1.0,0.6079447269439697,1.0,1.0,0.0,1.0,-2.4308292865753174,2.430824518203736,4.752229415316833e-06,1.87813401222229,0.8541394472122192,0.8541394472122192,0.0,327.0146179199219,338.0,62662.4921875,0.0,2174.57470703125,1.0,279.4958190917969,283.4779052734375,296.7806091308594,300.9007263183594,293.1499938964844,293.1499938964844,279.45001220703125,40082.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155990481376648,1.0,0.0,0.0,3.7613039016723633,3.761329889297485,9.439959853807522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.845703125,0.0,1692.03857421875,1895.4371337890625,0.0,3548.489501953125,0.9305892586708068,1.0,0.0,3.0,1.0,0.0
17831160,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7134242653846741,0.384969025850296,0.3551434874534607,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6524688601493835,0.2952709197998047,0.2028098702430725,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6834221482276917,0.3387667536735534,0.2445071935653686,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6395671367645264,0.2768352925777435,0.2725536227226257,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.5535551905632019,0.1824719458818435,0.8713503479957581,284.890869140625,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.42950439453125,284.8968811035156,1.0,0.6100634336471558,1.0,1.0,0.0,1.0,-2.440872430801392,2.4408676624298096,4.791567789652618e-06,1.8859130144119265,0.8672420382499695,0.8672420382499695,0.0,329.0350036621094,341.0,62592.40625,0.0,2198.81591796875,1.0,279.4571533203125,283.551025390625,296.7579040527344,300.8080444335937,293.1499938964844,293.1499938964844,279.75,40045.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916854441165924,1.0,0.0,0.0,3.650667190551758,3.650691747665405,8.892784535419196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.109375,0.0,1564.188232421875,1895.4371337890625,0.0,3560.101318359375,0.9094895124435424,1.0,0.0,3.0,1.0,0.0
17831220,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7143532037734985,0.3879138827323913,0.3574903905391693,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.653362512588501,0.2974928319454193,0.2041783779859542,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.6836340427398682,0.3402189314365387,0.2453670799732208,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.6401423215866089,0.2785461843013763,0.2740434110164642,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.554299533367157,0.1836770921945572,0.8764840364456177,285.049072265625,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.430908203125,285.0512084960937,1.0,0.612598717212677,1.0,1.0,0.0,1.0,-2.4550259113311768,2.4550211429595947,4.847147465625312e-06,1.896800756454468,0.982725977897644,0.982725977897644,0.0,331.0262451171875,341.0,62355.33984375,0.0,2229.664306640625,1.0,279.7174987792969,283.70489501953125,296.71343994140625,300.63360595703125,293.1499938964844,293.1499938964844,279.75,33294.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103274345397948,1.0,0.0,0.0,3.735431671142578,3.735455989837648,9.3105404630478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.5078125,0.0,1609.5909423828125,1895.4371337890625,0.0,3499.642578125,0.9240514039993286,1.0,0.0,3.0,1.0,0.0
