time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7152705788612366,0.3899461627006531,0.3593594431877136,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6542015671730042,0.2990558743476867,0.2052242159843444,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.68407142162323,0.3412823379039764,0.2461255639791488,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6407509446144104,0.2797620892524719,0.2752122282981872,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.5550389289855957,0.1845345050096511,0.8804370164871216,285.04522705078125,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4329833984375,285.0439758300781,1.0,0.6143395304679871,1.0,1.0,0.0,1.0,-2.466130495071411,2.466125726699829,4.89105832457426e-06,1.9053810834884644,1.0,1.0,0.0,332.1416320800781,344.0,62753.03515625,0.0,2252.17236328125,1.0,279.74334716796875,283.6912536621094,296.735595703125,300.7119140625,293.1499938964844,293.1499938964844,279.45001220703125,32608.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90988290309906,1.0,0.0,0.0,3.8007328510284415,3.800757884979248,9.638911251386162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.396484375,0.0,1680.9959716796875,1895.4371337890625,0.0,3495.516845703125,0.9367325901985168,1.0,0.0,3.0,1.0,0.0
17831340,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7165951728820801,0.3935445845127105,0.3630461692810058,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6556528806686401,0.3021690845489502,0.2075080424547195,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6843684911727905,0.3428868949413299,0.2475365549325943,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6416609287261963,0.2820309996604919,0.2776767015457153,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.556184709072113,0.1861134320497512,0.8888099193572998,284.9127197265625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.425048828125,284.9157409667969,1.0,0.6185121536254883,1.0,1.0,0.0,1.0,-2.4892027378082275,2.4891977310180664,4.983119197277119e-06,1.92330002784729,0.9105497598648072,0.9105497598648072,0.0,335.54296875,347.0,64145.828125,0.0,2304.0,1.0,279.4571533203125,283.536376953125,296.8023681640625,300.938232421875,293.1499938964844,293.1499938964844,279.1499938964844,37308.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919880211353302,1.0,0.0,0.0,3.756569862365722,3.756595373153688,9.416212378710044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.0966796875,0.0,1665.0726318359375,1895.4371337890625,0.0,3588.052978515625,0.9300934672355652,1.0,0.0,3.0,1.0,0.0
17831400,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7165951728820801,0.3935445845127105,0.3630461692810058,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6556528806686401,0.3021690845489502,0.2075080424547195,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6843684911727905,0.3428868949413299,0.2475365549325943,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6416609287261963,0.2820309996604919,0.2776767015457153,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.556184709072113,0.1861134320497512,0.8888099193572998,284.9127197265625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.425048828125,284.9157409667969,1.0,0.6185121536254883,1.0,1.0,0.0,1.0,-2.4892027378082275,2.4891977310180664,4.983119197277119e-06,1.92330002784729,0.9105497598648072,0.9105497598648072,0.0,335.54296875,347.0,64145.828125,0.0,2304.0,1.0,279.4571533203125,283.536376953125,296.8023681640625,300.938232421875,293.1499938964844,293.1499938964844,279.1499938964844,37308.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919880211353302,1.0,0.0,0.0,3.756569862365722,3.756595373153688,9.416212378710044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.0966796875,0.0,1665.0726318359375,1895.4371337890625,0.0,3588.052978515625,0.9300934672355652,1.0,0.0,3.0,1.0,0.0
17831460,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7173676490783691,0.3969571590423584,0.3661240935325622,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6566097736358643,0.3050331771373749,0.2094674110412597,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.684093713760376,0.3442088067531585,0.2485196590423584,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6420823931694031,0.2840199470520019,0.2796637713909149,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.5566734075546265,0.1874050498008728,0.8952395915985107,284.9078063964844,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4156494140625,284.9114074707031,1.0,0.6223286390304565,1.0,1.0,0.0,1.0,-2.5075573921203613,2.5075523853302,5.056768713984639e-06,1.9374439716339111,0.8536837100982666,0.8536837100982666,0.0,339.1657409667969,350.0,64842.86328125,0.0,2349.67236328125,1.0,279.1577453613281,283.5083923339844,296.81134033203125,301.0019836425781,293.1499938964844,293.1499938964844,279.45001220703125,39736.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259589910507202,1.0,0.0,0.0,3.56156587600708,3.5615897178649902,8.463991889584577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.1875,0.0,1464.2701416015625,1895.4371337890625,0.0,3644.046630859375,0.8897367715835571,1.0,0.0,3.0,1.0,0.0
17831520,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7173676490783691,0.3969571590423584,0.3661240935325622,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6566097736358643,0.3050331771373749,0.2094674110412597,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.684093713760376,0.3442088067531585,0.2485196590423584,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6420823931694031,0.2840199470520019,0.2796637713909149,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.5566734075546265,0.1874050498008728,0.8952395915985107,284.9078063964844,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4156494140625,284.9114074707031,1.0,0.6223286390304565,1.0,1.0,0.0,1.0,-2.5075573921203613,2.5075523853302,5.056768713984639e-06,1.9374439716339111,0.8536837100982666,0.8536837100982666,0.0,339.1657409667969,350.0,64842.86328125,0.0,2349.67236328125,1.0,279.1577453613281,283.5083923339844,296.81134033203125,301.0019836425781,293.1499938964844,293.1499938964844,279.45001220703125,39736.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259589910507202,1.0,0.0,0.0,3.56156587600708,3.5615897178649902,8.463991889584577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.1875,0.0,1464.2701416015625,1895.4371337890625,0.0,3644.046630859375,0.8897367715835571,1.0,0.0,3.0,1.0,0.0
17831580,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7187168002128601,0.4007987380027771,0.36933034658432,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.6579254269599915,0.3079503178596496,0.2113027721643448,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6845493316650391,0.3460812270641327,0.2496911883354187,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.642918050289154,0.2861824035644531,0.2815898656845093,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.5575693845748901,0.1888138204813003,0.901267945766449,285.044189453125,284.95001220703125,297.418701171875,293.8114624023437,297.41729736328125,297.418701171875,285.0419006347656,1.0,0.6254058480262756,1.0,1.0,0.0,1.0,-2.5255184173583984,2.5255134105682373,5.129203145770589e-06,1.951198935508728,0.9700484275817872,0.9700484275817872,0.0,341.45294189453125,350.0,64864.3828125,0.0,2389.45947265625,1.0,279.4338684082031,283.6356811523437,296.7855529785156,300.8805847167969,293.1499938964844,293.1499938964844,279.45001220703125,32425.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188590049743652,1.0,0.0,0.0,3.6916792392730713,3.691703081130981,9.093712947105814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.130859375,0.0,1552.9814453125,1895.4371337890625,0.0,3578.624755859375,0.9124407768249512,1.0,0.0,3.0,1.0,0.0
17831640,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7191358208656311,0.4017289280891418,0.3702257573604584,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6583340167999268,0.3086889386177063,0.2118121534585952,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6847549080848694,0.3465516269207001,0.2500482201576233,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.643200159072876,0.2867303192615509,0.2821373641490936,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.5578783750534058,0.1891762316226959,0.9030022621154784,285.0358581542969,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4193115234375,285.0343017578125,1.0,0.6262097358703613,1.0,1.0,0.0,1.0,-2.5306396484375,2.53063440322876,5.150001470610732e-06,1.9551457166671755,0.97647887468338,0.97647887468338,0.0,341.97564697265625,353.0,65060.63671875,0.0,2400.32080078125,1.0,279.4421691894531,283.62548828125,296.7999267578125,300.9213562011719,293.1499938964844,293.1499938964844,279.1499938964844,32445.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919015407562256,1.0,0.0,0.0,3.719266653060913,3.7192907333374015,9.230132036464056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.1748046875,0.0,1584.504150390625,1895.4371337890625,0.0,3580.0693359375,0.9183786511421204,1.0,0.0,3.0,1.0,0.0
17831700,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7199319005012512,0.40353924036026,0.3721957802772522,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6591827869415283,0.3102634251117706,0.2129984349012375,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6850632429122925,0.3473751544952392,0.2508180737495422,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6437459588050842,0.2878430187702179,0.2833899259567261,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.558480441570282,0.189904510974884,0.9069961309432985,284.8969421386719,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4165954589844,284.8905029296875,1.0,0.6281814575195312,1.0,1.0,0.0,1.0,-2.542275905609131,2.54227066040039,5.197488462727051e-06,1.9641495943069456,0.8915097713470459,0.8915097713470459,0.0,343.4560241699219,353.0,66263.71875,0.0,2426.38427734375,1.0,279.1957092285156,283.46112060546875,296.864990234375,301.17877197265625,293.1499938964844,293.1499938964844,279.1499938964844,35894.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925701141357422,1.0,0.0,0.0,3.720693588256836,3.7207181453704834,9.23721586332249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.9248046875,0.0,1612.4456787109375,1895.4371337890625,0.0,3641.676025390625,0.9191079139709472,1.0,0.0,3.0,1.0,0.0
17831760,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7201178669929504,0.4050470292568207,0.3736822605133056,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6595202684402466,0.3116219639778137,0.2139941602945327,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6847761869430542,0.3479262888431549,0.2513179183006286,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6438131332397461,0.2887392342090606,0.2843804359436035,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.5585454702377319,0.1904570609331131,0.9101290702819824,284.8861083984375,284.95001220703125,297.4962463378906,293.8388977050781,297.48443603515625,297.4107666015625,284.872802734375,1.0,0.6299695372581482,0.8872424960136414,0.8872424960136414,0.2000000029802322,1.0,-2.5513060092926025,2.216391563415528,0.3349144756793976,1.6377571821212769,0.8656620383262634,0.8656620383262634,0.0,345.4660339355469,356.0,64463.11328125,0.0,2449.0263671875,1.0,279.15704345703125,283.4076843261719,296.86444091796875,301.11834716796875,293.1499938964844,293.1499938964844,279.45001220703125,38129.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279990196228028,1.0,0.0,0.0,3.650239229202272,3.650263786315918,8.89070008724957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.9619140625,0.0,1549.37109375,1895.4371337890625,0.0,3662.786376953125,0.9065269827842712,1.0,0.0,3.0,1.0,0.0
17831820,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.7205442190170288,0.4081461131572723,0.3765853941440582,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.6601647138595581,0.3142879605293274,0.215866819024086,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.684175431728363,0.3489749729633331,0.2521728575229645,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.6438955664634705,0.2904491722583771,0.2861649394035339,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.5585299730300903,0.1914490908384323,0.9154174327850342,284.81988525390625,284.95001220703125,297.5625305175781,293.86212158203125,297.4809875488281,297.400146484375,284.8219909667969,1.0,0.633249044418335,0.6617275476455688,0.6617275476455688,0.6000000238418579,1.0,-2.567544460296631,1.2739036083221436,1.2936409711837769,0.6938003301620483,0.7587771415710449,0.7587771415710449,0.0,349.2035522460937,359.0,54723.66015625,0.0,2490.21923828125,1.0,279.44146728515625,283.3411560058594,296.7480773925781,300.4202575683594,293.1499938964844,293.1499938964844,279.75,45383.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903693437576294,1.0,0.0,0.0,3.3446083068847656,3.34463119506836,7.464209375029895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.072265625,0.0,1283.5435791015625,1895.4371337890625,0.0,3437.987548828125,0.8432095646858215,1.0,0.0,3.0,1.0,0.0
17831880,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.7205442190170288,0.4081461131572723,0.3765853941440582,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.6601647138595581,0.3142879605293274,0.215866819024086,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.684175431728363,0.3489749729633331,0.2521728575229645,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.6438955664634705,0.2904491722583771,0.2861649394035339,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.5585299730300903,0.1914490908384323,0.9154174327850342,284.81988525390625,284.95001220703125,297.5625305175781,293.86212158203125,297.4809875488281,297.400146484375,284.8219909667969,1.0,0.633249044418335,0.6617275476455688,0.6617275476455688,0.6000000238418579,1.0,-2.567544460296631,1.2739036083221436,1.2936409711837769,0.6938003301620483,0.7587771415710449,0.7587771415710449,0.0,349.2035522460937,359.0,54723.66015625,0.0,2490.21923828125,1.0,279.44146728515625,283.3411560058594,296.7480773925781,300.4202575683594,293.1499938964844,293.1499938964844,279.75,45383.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903693437576294,1.0,0.0,0.0,3.3446083068847656,3.34463119506836,7.464209375029895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.072265625,0.0,1283.5435791015625,1895.4371337890625,0.0,3437.987548828125,0.8432095646858215,1.0,0.0,3.0,1.0,0.0
17831940,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7217654585838318,0.412096619606018,0.3799969553947449,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6614742279052734,0.3174242377281189,0.2179044634103775,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6843387484550476,0.3506130278110504,0.2532579600811004,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6445708274841309,0.2925668656826019,0.2881322801113128,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.5591111183166504,0.1926971971988678,0.9210505485534668,284.9115600585937,284.95001220703125,297.630126953125,293.8854675292969,297.472900390625,297.3973999023437,284.91162109375,1.0,0.6366473436355591,0.4362125694751739,0.4362125694751739,1.0,1.0,-2.58556866645813,0.8319724798202515,1.7535961866378784,0.2481182813644409,0.7894203662872314,0.7894203662872314,0.0,351.9489440917969,362.0,50035.8984375,0.0,2534.261962890625,1.0,279.73809814453125,283.424560546875,296.7094421386719,299.9745788574219,293.1499938964844,293.1499938964844,280.04998779296875,39591.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635433316230774,1.0,0.0,0.0,3.2433178424835205,3.243338823318481,7.018952601356432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.5927734375,0.0,1149.9132080078125,1895.4371337890625,0.0,3062.240478515625,0.8178722262382507,1.0,0.0,3.0,1.0,0.0
17832000,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7217654585838318,0.412096619606018,0.3799969553947449,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6614742279052734,0.3174242377281189,0.2179044634103775,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6843387484550476,0.3506130278110504,0.2532579600811004,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6445708274841309,0.2925668656826019,0.2881322801113128,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.5591111183166504,0.1926971971988678,0.9210505485534668,284.9115600585937,284.95001220703125,297.630126953125,293.8854675292969,297.472900390625,297.3973999023437,284.91162109375,1.0,0.6366473436355591,0.4362125694751739,0.4362125694751739,1.0,1.0,-2.58556866645813,0.8319724798202515,1.7535961866378784,0.2481182813644409,0.7894203662872314,0.7894203662872314,0.0,351.9489440917969,362.0,50035.8984375,0.0,2534.261962890625,1.0,279.73809814453125,283.424560546875,296.7094421386719,299.9745788574219,293.1499938964844,293.1499938964844,280.04998779296875,39591.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635433316230774,1.0,0.0,0.0,3.2433178424835205,3.243338823318481,7.018952601356432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.5927734375,0.0,1149.9132080078125,1895.4371337890625,0.0,3062.240478515625,0.8178722262382507,1.0,0.0,3.0,1.0,0.0
17832060,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7233704328536987,0.4165590107440948,0.3839243054389953,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6631590723991394,0.3209593296051025,0.2202144265174865,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6849374175071716,0.3527148365974426,0.2546855807304382,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.645583987236023,0.2950377762317657,0.290442943572998,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.5600817203521729,0.1942100077867508,0.9278514385223388,285.0254211425781,284.95001220703125,297.6986389160156,293.9089050292969,297.5018310546875,297.39996337890625,285.0253295898437,1.0,0.6402204632759094,0.4711198806762695,0.4711198806762695,1.0,1.0,-2.606914758682251,0.8927661776542664,1.7141486406326294,0.303822785615921,0.8973148465156555,0.8973148465156555,0.0,354.63287353515625,365.0,50039.85546875,0.0,2583.402099609375,1.0,280.0380859375,283.5492248535156,296.7861633300781,299.9379272460937,293.1499938964844,293.1499938964844,280.3500061035156,31892.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345496654510498,1.0,0.0,0.0,3.406012296676636,3.4060332775115967,7.740797514088626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.2294921875,0.0,1249.6068115234375,1895.4371337890625,0.0,2790.838134765625,0.8476671576499939,1.0,0.0,3.0,1.0,0.0
17832120,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7233704328536987,0.4165590107440948,0.3839243054389953,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6631590723991394,0.3209593296051025,0.2202144265174865,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6849374175071716,0.3527148365974426,0.2546855807304382,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.645583987236023,0.2950377762317657,0.290442943572998,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.5600817203521729,0.1942100077867508,0.9278514385223388,285.0254211425781,284.95001220703125,297.6986389160156,293.9089050292969,297.5018310546875,297.39996337890625,285.0253295898437,1.0,0.6402204632759094,0.4711198806762695,0.4711198806762695,1.0,1.0,-2.606914758682251,0.8927661776542664,1.7141486406326294,0.303822785615921,0.8973148465156555,0.8973148465156555,0.0,354.63287353515625,365.0,50039.85546875,0.0,2583.402099609375,1.0,280.0380859375,283.5492248535156,296.7861633300781,299.9379272460937,293.1499938964844,293.1499938964844,280.3500061035156,31892.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345496654510498,1.0,0.0,0.0,3.406012296676636,3.4060332775115967,7.740797514088626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.2294921875,0.0,1249.6068115234375,1895.4371337890625,0.0,2790.838134765625,0.8476671576499939,1.0,0.0,3.0,1.0,0.0
17832180,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.7247738242149353,0.4203001260757446,0.387238085269928,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.664672315120697,0.3239690959453583,0.2221920192241668,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.6855979561805725,0.3545908629894256,0.2559777498245239,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.6465433239936829,0.2971712648868561,0.2924529910087585,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.5610465407371521,0.1955507099628448,0.9339186549186708,285.1333312988281,284.95001220703125,297.7538146972656,293.9275207519531,297.5303039550781,297.4039611816406,285.1321716308594,1.0,0.6432127952575684,0.4990042448043823,0.4990042448043823,1.0,1.0,-2.6255476474761963,0.9511387944221495,1.6744089126586914,0.3578031659126282,1.0,1.0,0.0,356.7395324707031,365.0,50382.11328125,0.0,2625.71484375,1.0,280.3312072753906,283.6624755859375,296.8684997558594,300.0204162597656,293.1499938964844,293.1499938964844,280.3500061035156,29441.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254247903823853,1.0,0.0,0.0,3.615303754806519,3.615326166152954,8.721333415451227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.2451171875,0.0,1446.3023681640625,1895.4371337890625,0.0,2705.897705078125,0.8924319744110107,1.0,0.0,3.0,1.0,0.0
17832240,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.7251462340354919,0.4212028384208679,0.3881019651889801,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.6650769710540771,0.3247184455394745,0.2227092534303665,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.685789942741394,0.355046659708023,0.2563252449035644,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.6468058824539185,0.2976986765861511,0.2929827868938446,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.5613155961036682,0.195884957909584,0.935536801815033,285.1283569335937,284.95001220703125,297.76776123046875,293.9322204589844,297.5375061035156,297.4046936035156,285.1273193359375,1.0,0.6439868211746216,0.5060272216796875,0.5060272216796875,1.0,1.0,-2.6304726600646973,0.9651122093200684,1.6653603315353394,0.3706297576427459,1.0,1.0,0.0,357.2663879394531,368.0,50640.61328125,0.0,2636.84423828125,1.0,280.3412170410156,283.6563415527344,296.8993530273437,300.0881652832031,293.1499938964844,293.1499938964844,280.04998779296875,30051.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826198935508728,1.0,0.0,0.0,3.652682304382324,3.652705430984497,8.902605372895778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.375,0.0,1491.6156005859375,1895.4371337890625,0.0,2713.090576171875,0.9012561440467834,1.0,0.0,3.0,1.0,0.0
17832300,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7258434295654297,0.4229227900505066,0.39000204205513,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.665907621383667,0.3262970149517059,0.2239088863134384,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.6860600113868713,0.3558119237422943,0.2570657134056091,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6472955942153931,0.2987399995326996,0.2941823899745941,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.561809778213501,0.1965273171663284,0.9392020106315612,284.9789123535156,284.95001220703125,297.8024597167969,293.9437866210937,297.5528869628906,297.40203857421875,284.966796875,1.0,0.6458805799484253,0.5234808921813965,0.5234808921813965,1.0,1.0,-2.6415553092956543,0.9978508949279784,1.6437044143676758,0.4008268117904663,0.9738469123840332,0.9738469123840332,0.0,358.766845703125,368.0,52325.9765625,0.0,2663.409423828125,1.0,280.09637451171875,283.4736633300781,297.00323486328125,300.4091491699219,293.1499938964844,293.1499938964844,280.04998779296875,31659.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370886445045471,1.0,0.0,0.0,3.725530385971069,3.725554466247559,9.261248123948462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.9345703125,0.0,1585.6846923828125,1895.4371337890625,0.0,2814.527099609375,0.9185804724693298,1.0,0.0,3.0,1.0,0.0
17832360,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.72601318359375,0.4241241216659546,0.3913006782531738,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.6662912368774414,0.3275315165519714,0.2248565852642059,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.6858079433441162,0.3561414778232574,0.2574610114097595,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.6473667621612549,0.2994449138641357,0.2950376272201538,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.5618315935134888,0.1969100832939148,0.9417054653167723,284.9244079589844,284.95001220703125,297.8371887207031,293.955322265625,297.56134033203125,297.39434814453125,284.9237976074219,1.0,0.6476314663887024,0.5216375589370728,0.5216375589370728,1.0,1.0,-2.649258136749268,1.0002095699310305,1.6490486860275269,0.4014407992362976,0.9349680542945862,0.9349680542945862,0.0,360.6468505859375,371.0,52576.82421875,0.0,2685.8388671875,1.0,280.0567321777344,283.4256286621094,297.0216064453125,300.4335327148437,293.1499938964844,293.1499938964844,279.75,34511.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445338606834412,1.0,0.0,0.0,3.732034206390381,3.732058763504028,9.293611356042676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.8671875,0.0,1614.9764404296875,1895.4371337890625,0.0,2884.102783203125,0.9220967292785645,1.0,0.0,3.0,1.0,0.0
17832420,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.7259975671768188,0.4255620837211609,0.3927697241306305,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.6665393710136414,0.3290009200572967,0.2259580492973327,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.6851521730422974,0.3563374876976013,0.2577525377273559,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.6471946239471436,0.3001814782619476,0.2959261536598205,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.5615110993385315,0.1972272545099258,0.9440016746520996,284.8183288574219,284.95001220703125,297.8843994140625,293.9708557128906,297.5711975097656,297.3825378417969,284.8262939453125,1.0,0.6498110294342041,0.5191307067871094,0.5191307067871094,1.0,1.0,-2.657094955444336,0.9996549487113952,1.6574400663375854,0.39906045794487,0.820664644241333,0.820664644241333,0.0,363.3293762207031,371.0,53030.171875,0.0,2712.265380859375,1.0,279.77490234375,283.31427001953125,297.0436706542969,300.5517272949219,293.1499938964844,293.1499938964844,279.75,42254.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557628989219666,1.0,0.0,0.0,3.569641351699829,3.569665908813477,8.502418609168672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.263671875,0.0,1491.3580322265625,1895.4371337890625,0.0,2989.27392578125,0.8906589150428772,1.0,0.0,3.0,1.0,0.0
17832480,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7259914875030518,0.4264582097530365,0.3934480845928192,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6666333079338074,0.3297794163227081,0.2264460027217865,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6848198771476746,0.356545090675354,0.257853239774704,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6470860242843628,0.30059814453125,0.2962936758995056,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.5613069534301758,0.1974060982465744,0.9448255896568298,284.8695678710937,284.95001220703125,297.9065856933594,293.97808837890625,297.5770263671875,297.3789367675781,284.8740539550781,1.0,0.6507722735404968,0.5179509520530701,0.5179509520530701,1.0,1.0,-2.660298585891724,0.99916672706604,1.6611319780349731,0.3977852165699005,0.8326015472412109,0.8326015472412109,0.0,364.5519409179688,374.0,52944.44140625,0.0,2723.68115234375,1.0,279.7579345703125,283.3580627441406,297.01953125,300.4853515625,293.1499938964844,293.1499938964844,280.04998779296875,40898.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562825918197632,1.0,0.0,0.0,3.511227607727051,3.511251211166382,8.226427326007979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.822265625,0.0,1419.4439697265625,1895.4371337890625,0.0,2994.145751953125,0.8790075778961182,1.0,0.0,3.0,1.0,0.0
17832540,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7271625399589539,0.4306142330169678,0.3969001173973083,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6679151654243469,0.3330592215061188,0.2284993827342987,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6849319338798523,0.3582466542720794,0.2588810920715332,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6476410627365112,0.3026732504367828,0.2981152236461639,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.5616180300712585,0.1985096931457519,0.9494287371635436,285.0051574707031,284.95001220703125,297.9756164550781,294.0003967285156,297.6034240722656,297.3813171386719,285.0047607421875,1.0,0.6539564728736877,0.5142644047737122,0.5142644047737122,1.0,1.0,-2.6769187450408936,1.0003540515899658,1.6765645742416382,0.3950132131576538,0.9383296966552734,0.9383296966552734,0.0,367.37200927734375,377.0,52592.484375,0.0,2767.179443359375,1.0,280.0414123535156,283.492919921875,296.9747009277344,300.3327331542969,293.1499938964844,293.1499938964844,279.75,33219.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464910387992859,1.0,0.0,0.0,3.642368316650391,3.6423919200897217,8.852400128489535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.083984375,0.0,1503.9361572265625,1895.4371337890625,0.0,2902.41650390625,0.901638686656952,1.0,0.0,3.0,1.0,0.0
17832600,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7271625399589539,0.4306142330169678,0.3969001173973083,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6679151654243469,0.3330592215061188,0.2284993827342987,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6849319338798523,0.3582466542720794,0.2588810920715332,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6476410627365112,0.3026732504367828,0.2981152236461639,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.5616180300712585,0.1985096931457519,0.9494287371635436,285.0051574707031,284.95001220703125,297.9756164550781,294.0003967285156,297.6034240722656,297.3813171386719,285.0047607421875,1.0,0.6539564728736877,0.5142644047737122,0.5142644047737122,1.0,1.0,-2.6769187450408936,1.0003540515899658,1.6765645742416382,0.3950132131576538,0.9383296966552734,0.9383296966552734,0.0,367.37200927734375,377.0,52592.484375,0.0,2767.179443359375,1.0,280.0414123535156,283.492919921875,296.9747009277344,300.3327331542969,293.1499938964844,293.1499938964844,279.75,33219.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464910387992859,1.0,0.0,0.0,3.642368316650391,3.6423919200897217,8.852400128489535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.083984375,0.0,1503.9361572265625,1895.4371337890625,0.0,2902.41650390625,0.901638686656952,1.0,0.0,3.0,1.0,0.0
17832660,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7279616594314575,0.4335457980632782,0.3999168276786804,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6690162420272827,0.3358035385608673,0.2305014729499817,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6848278641700745,0.3592341542243957,0.2598110437393188,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6480302214622498,0.3042372763156891,0.2998607158660888,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.5617914795875549,0.1992833763360977,0.9539588093757628,284.9067687988281,284.95001220703125,298.04400634765625,294.0221252441406,297.62408447265625,297.373779296875,284.9099426269531,1.0,0.6571667194366455,0.5133616328239441,0.5133616328239441,1.0,1.0,-2.69264554977417,1.0054104328155518,1.6872352361679075,0.3965052962303161,0.8503164649009705,0.8503164649009705,0.0,370.5086975097656,380.0,53403.5703125,0.0,2810.84033203125,1.0,279.7577209472656,283.3768615722656,297.04644775390625,300.5210876464844,293.1499938964844,293.1499938964844,280.04998779296875,38831.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553646206855774,1.0,0.0,0.0,3.524517774581909,3.524541139602661,8.288820367852168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.0517578125,0.0,1418.447509765625,1895.4371337890625,0.0,2985.539794921875,0.8800458908081055,1.0,0.0,3.0,1.0,0.0
17832720,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7279616594314575,0.4335457980632782,0.3999168276786804,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6690162420272827,0.3358035385608673,0.2305014729499817,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6848278641700745,0.3592341542243957,0.2598110437393188,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6480302214622498,0.3042372763156891,0.2998607158660888,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.5617914795875549,0.1992833763360977,0.9539588093757628,284.9067687988281,284.95001220703125,298.04400634765625,294.0221252441406,297.62408447265625,297.373779296875,284.9099426269531,1.0,0.6571667194366455,0.5133616328239441,0.5133616328239441,1.0,1.0,-2.69264554977417,1.0054104328155518,1.6872352361679075,0.3965052962303161,0.8503164649009705,0.8503164649009705,0.0,370.5086975097656,380.0,53403.5703125,0.0,2810.84033203125,1.0,279.7577209472656,283.3768615722656,297.04644775390625,300.5210876464844,293.1499938964844,293.1499938964844,280.04998779296875,38831.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553646206855774,1.0,0.0,0.0,3.524517774581909,3.524541139602661,8.288820367852168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.0517578125,0.0,1418.447509765625,1895.4371337890625,0.0,2985.539794921875,0.8800458908081055,1.0,0.0,3.0,1.0,0.0
17832780,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7290913462638855,0.4375808238983154,0.4033142924308777,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6703729629516602,0.3391505181789398,0.2326343357563018,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.6850087642669678,0.3609471023082733,0.2608969211578369,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6486314535140991,0.3063188791275024,0.3017384707927704,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.5621643662452698,0.200395181775093,0.9587756991386414,285.0282897949219,284.95001220703125,298.11138916015625,294.043212890625,297.6509704589844,297.3765869140625,285.0263671875,1.0,0.6603820323944092,0.512458860874176,0.512458860874176,1.0,1.0,-2.709733247756958,1.0111864805221558,1.6985467672348022,0.3982291221618652,0.9655611515045166,0.9655611515045166,0.0,373.3298645019531,383.0,53188.5,0.0,2856.03125,1.0,280.04248046875,283.4972839355469,297.0217590332031,300.41259765625,293.1499938964844,293.1499938964844,279.75,32297.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471682667732239,1.0,0.0,0.0,3.682361125946045,3.682384967803955,9.047863613886876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.6787109375,0.0,1541.5250244140625,1895.4371337890625,0.0,2908.75537109375,0.909721851348877,1.0,0.0,3.0,1.0,0.0
17832840,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7290913462638855,0.4375808238983154,0.4033142924308777,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6703729629516602,0.3391505181789398,0.2326343357563018,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.6850087642669678,0.3609471023082733,0.2608969211578369,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6486314535140991,0.3063188791275024,0.3017384707927704,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.5621643662452698,0.200395181775093,0.9587756991386414,285.0282897949219,284.95001220703125,298.11138916015625,294.043212890625,297.6509704589844,297.3765869140625,285.0263671875,1.0,0.6603820323944092,0.512458860874176,0.512458860874176,1.0,1.0,-2.709733247756958,1.0111864805221558,1.6985467672348022,0.3982291221618652,0.9655611515045166,0.9655611515045166,0.0,373.3298645019531,383.0,53188.5,0.0,2856.03125,1.0,280.04248046875,283.4972839355469,297.0217590332031,300.41259765625,293.1499938964844,293.1499938964844,279.75,32297.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471682667732239,1.0,0.0,0.0,3.682361125946045,3.682384967803955,9.047863613886876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.6787109375,0.0,1541.5250244140625,1895.4371337890625,0.0,2908.75537109375,0.909721851348877,1.0,0.0,3.0,1.0,0.0
17832900,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7296237945556641,0.4390400350093841,0.4049837291240692,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6710635423660278,0.3405768573284149,0.2337289750576019,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6851105093955994,0.3614796996116638,0.2614659368991852,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6489428877830505,0.3071281313896179,0.3027102351188659,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.5623788833618164,0.2008044421672821,0.961354672908783,284.88775634765625,284.95001220703125,298.1446228027344,294.0534362792969,297.6613464355469,297.37359619140625,284.8814392089844,1.0,0.6620290279388428,0.5120075345039368,0.5120075345039368,1.0,1.0,-2.718574047088623,1.0141735076904297,1.7044004201889038,0.3992859423160553,0.8765112161636353,0.8765112161636353,0.0,374.7964172363281,383.0,54258.15625,0.0,2879.607666015625,1.0,279.79669189453125,283.3341369628906,297.0945129394531,300.6578063964844,293.1499938964844,293.1499938964844,279.75,36178.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546234965324402,1.0,0.0,0.0,3.67621374130249,3.676238059997559,9.017679190037596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.3623046875,0.0,1563.8768310546875,1895.4371337890625,0.0,2978.5927734375,0.9091482758522034,1.0,0.0,3.0,1.0,0.0
17832960,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7297317981719971,0.4402439594268799,0.4061490595340729,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6713967323303223,0.3418199419975281,0.2346201539039611,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6848011612892151,0.3617812991142273,0.2617603540420532,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6489229202270508,0.3077538907527923,0.303407222032547,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.5622260570526123,0.2010668367147445,0.9630234241485596,284.9018249511719,284.95001220703125,298.1774597167969,294.0634765625,297.6698608398437,297.3678283691406,284.9051513671875,1.0,0.6635585427284241,0.5114297866821289,0.5114297866821289,1.0,1.0,-2.724703788757324,1.015809178352356,1.7088947296142578,0.399632066488266,0.8649641871452332,0.8649641871452332,0.0,376.5865478515625,386.0,54120.26171875,0.0,2899.618408203125,1.0,279.7572631835937,283.3548583984375,297.0951232910156,300.61651611328125,293.1499938964844,293.1499938964844,280.04998779296875,38443.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576464653015137,1.0,0.0,0.0,3.5926198959350586,3.5926437377929688,8.612233841631678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.046875,0.0,1488.2559814453125,1895.4371337890625,0.0,3006.93408203125,0.8944913744926453,1.0,0.0,3.0,1.0,0.0
17833020,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7306860685348511,0.4440849721431732,0.4093334078788757,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6726381778717041,0.3451021313667297,0.2366983145475387,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6848362684249878,0.3633564710617065,0.2627337276935577,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6493877172470093,0.3097089529037475,0.3051517903804779,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.5624231100082397,0.2020598649978637,0.9672867655754088,285.0306396484375,284.95001220703125,298.24188232421875,294.0828552246094,297.6949768066406,297.3699951171875,285.0288391113281,1.0,0.6666795611381531,0.5102744102478027,0.5102744102478027,1.0,1.0,-2.740481376647949,1.0205248594284058,1.719956636428833,0.4009274840354919,0.9846922159194946,0.9846922159194946,0.0,379.5088806152344,389.0,53828.19140625,0.0,2943.596923828125,1.0,280.04296875,283.483642578125,297.0643005371094,300.4975280761719,293.1499938964844,293.1499938964844,279.75,32394.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500168323516846,1.0,0.0,0.0,3.7418370246887207,3.741861343383789,9.342498401565537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.76953125,0.0,1610.1058349609375,1895.4371337890625,0.0,2935.4287109375,0.9232309460639954,1.0,0.0,3.0,1.0,0.0
17833080,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7306860685348511,0.4440849721431732,0.4093334078788757,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6726381778717041,0.3451021313667297,0.2366983145475387,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6848362684249878,0.3633564710617065,0.2627337276935577,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6493877172470093,0.3097089529037475,0.3051517903804779,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.5624231100082397,0.2020598649978637,0.9672867655754088,285.0306396484375,284.95001220703125,298.24188232421875,294.0828552246094,297.6949768066406,297.3699951171875,285.0288391113281,1.0,0.6666795611381531,0.5102744102478027,0.5102744102478027,1.0,1.0,-2.740481376647949,1.0205248594284058,1.719956636428833,0.4009274840354919,0.9846922159194946,0.9846922159194946,0.0,379.5088806152344,389.0,53828.19140625,0.0,2943.596923828125,1.0,280.04296875,283.483642578125,297.0643005371094,300.4975280761719,293.1499938964844,293.1499938964844,279.75,32394.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500168323516846,1.0,0.0,0.0,3.7418370246887207,3.741861343383789,9.342498401565537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.76953125,0.0,1610.1058349609375,1895.4371337890625,0.0,2935.4287109375,0.9232309460639954,1.0,0.0,3.0,1.0,0.0
