time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7312175035476685,0.4465561211109161,0.4120162725448608,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6736002564430237,0.3477148413658142,0.2386540621519088,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.684553325176239,0.3640796840190887,0.2635265290737152,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6495951414108276,0.311032623052597,0.3067235946655273,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.5623606443405151,0.2026209682226181,0.9710701704025269,284.8957214355469,284.95001220703125,298.3043518066406,294.10125732421875,297.7120361328125,297.3607177734375,284.8988342285156,1.0,0.6697556972503662,0.5091190338134766,0.5091190338134766,1.0,1.0,-2.754459381103516,1.0244379043579102,1.730021595954895,0.4019666314125061,0.8775048851966858,0.8775048851966858,0.0,382.7960815429688,392.0,54794.51953125,0.0,2986.153564453125,1.0,279.756591796875,283.33233642578125,297.1334533691406,300.6982421875,293.1499938964844,293.1499938964844,280.04998779296875,38407.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605576157569885,1.0,0.0,0.0,3.659543752670288,3.659568309783936,8.936083304433851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.173828125,0.0,1561.875,1895.4371337890625,0.0,3034.234619140625,0.90917307138443,1.0,0.0,3.0,1.0,0.0
17833200,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7312175035476685,0.4465561211109161,0.4120162725448608,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6736002564430237,0.3477148413658142,0.2386540621519088,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.684553325176239,0.3640796840190887,0.2635265290737152,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6495951414108276,0.311032623052597,0.3067235946655273,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.5623606443405151,0.2026209682226181,0.9710701704025269,284.8957214355469,284.95001220703125,298.3043518066406,294.10125732421875,297.7120361328125,297.3607177734375,284.8988342285156,1.0,0.6697556972503662,0.5091190338134766,0.5091190338134766,1.0,1.0,-2.754459381103516,1.0244379043579102,1.730021595954895,0.4019666314125061,0.8775048851966858,0.8775048851966858,0.0,382.7960815429688,392.0,54794.51953125,0.0,2986.153564453125,1.0,279.756591796875,283.33233642578125,297.1334533691406,300.6982421875,293.1499938964844,293.1499938964844,280.04998779296875,38407.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605576157569885,1.0,0.0,0.0,3.659543752670288,3.659568309783936,8.936083304433851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.173828125,0.0,1561.875,1895.4371337890625,0.0,3034.234619140625,0.90917307138443,1.0,0.0,3.0,1.0,0.0
17833260,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7320690155029297,0.4502565562725067,0.4150509536266327,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6747899055480957,0.3509742021560669,0.2407059371471405,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6845250129699707,0.3655829131603241,0.2644361853599548,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6499864459037781,0.3129072487354278,0.3083780109882355,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.5624418258666992,0.2035218030214309,0.974876582622528,285.0325927734375,284.95001220703125,298.3645324707031,294.1185607910156,297.7354736328125,297.3629150390625,285.0310363769531,1.0,0.6727693676948547,0.5079744458198547,0.5079744458198547,1.0,1.0,-2.769278049468994,1.0287141799926758,1.7405638694763184,0.4030053615570068,1.0,1.0,0.0,385.7210998535156,395.0,54411.23828125,0.0,3029.015869140625,1.0,280.0433959960937,283.4709777832031,297.0995483398437,300.5707397460937,293.1499938964844,293.1499938964844,279.75,32620.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528141379356384,1.0,0.0,0.0,3.796455144882202,3.7964799404144287,9.617225487090764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.6806640625,0.0,1675.9920654296875,1895.4371337890625,0.0,2961.6357421875,0.9357556700706482,1.0,0.0,3.0,1.0,0.0
17833320,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7320690155029297,0.4502565562725067,0.4150509536266327,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6747899055480957,0.3509742021560669,0.2407059371471405,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6845250129699707,0.3655829131603241,0.2644361853599548,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6499864459037781,0.3129072487354278,0.3083780109882355,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.5624418258666992,0.2035218030214309,0.974876582622528,285.0325927734375,284.95001220703125,298.3645324707031,294.1185607910156,297.7354736328125,297.3629150390625,285.0310363769531,1.0,0.6727693676948547,0.5079744458198547,0.5079744458198547,1.0,1.0,-2.769278049468994,1.0287141799926758,1.7405638694763184,0.4030053615570068,1.0,1.0,0.0,385.7210998535156,395.0,54411.23828125,0.0,3029.015869140625,1.0,280.0433959960937,283.4709777832031,297.0995483398437,300.5707397460937,293.1499938964844,293.1499938964844,279.75,32620.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528141379356384,1.0,0.0,0.0,3.796455144882202,3.7964799404144287,9.617225487090764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.6806640625,0.0,1675.9920654296875,1895.4371337890625,0.0,2961.6357421875,0.9357556700706482,1.0,0.0,3.0,1.0,0.0
17833380,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7325178384780884,0.4525591135025024,0.4175963103771209,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6757234930992126,0.3535601198673248,0.2426483929157257,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.684211015701294,0.3662415444850921,0.2651875615119934,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6501468420028687,0.3141564130783081,0.3098833560943603,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.5622968673706055,0.2039995193481445,0.9782956838607788,284.8931884765625,284.95001220703125,298.4220886230469,294.1346740722656,297.75048828125,297.353515625,284.8956298828125,1.0,0.6757501363754272,0.5068297982215881,0.5068297982215881,1.0,1.0,-2.782501220703125,1.0322716236114502,1.7502297163009644,0.4038833677768707,0.8904757499694824,0.8904757499694824,0.0,388.998779296875,398.0,55412.6953125,0.0,3070.7197265625,1.0,279.757080078125,283.3140563964844,297.1655578613281,300.76959228515625,293.1499938964844,293.1499938964844,280.04998779296875,38249.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631473779678345,1.0,0.0,0.0,3.720874309539795,3.72089958190918,9.238113420906302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.267578125,0.0,1630.6129150390625,1895.4371337890625,0.0,3058.526611328125,0.9227197766304016,1.0,0.0,3.0,1.0,0.0
17833440,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7325178384780884,0.4525591135025024,0.4175963103771209,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6757234930992126,0.3535601198673248,0.2426483929157257,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.684211015701294,0.3662415444850921,0.2651875615119934,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6501468420028687,0.3141564130783081,0.3098833560943603,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.5622968673706055,0.2039995193481445,0.9782956838607788,284.8931884765625,284.95001220703125,298.4220886230469,294.1346740722656,297.75048828125,297.353515625,284.8956298828125,1.0,0.6757501363754272,0.5068297982215881,0.5068297982215881,1.0,1.0,-2.782501220703125,1.0322716236114502,1.7502297163009644,0.4038833677768707,0.8904757499694824,0.8904757499694824,0.0,388.998779296875,398.0,55412.6953125,0.0,3070.7197265625,1.0,279.757080078125,283.3140563964844,297.1655578613281,300.76959228515625,293.1499938964844,293.1499938964844,280.04998779296875,38249.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631473779678345,1.0,0.0,0.0,3.720874309539795,3.72089958190918,9.238113420906302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.267578125,0.0,1630.6129150390625,1895.4371337890625,0.0,3058.526611328125,0.9227197766304016,1.0,0.0,3.0,1.0,0.0
17833500,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7326977849006653,0.4542126953601837,0.418798953294754,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.676127552986145,0.3550875186920166,0.2435646206140518,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6839816570281982,0.3668529093265533,0.265489399433136,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6501603126525879,0.3149746060371399,0.3105477094650268,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.5621255040168762,0.2043454647064209,0.9796080589294434,285.031005859375,284.95001220703125,298.4497985839844,294.14227294921875,297.7603454589844,297.3531799316406,285.036376953125,1.0,0.6771605610847473,0.5062574744224548,0.5062574744224548,1.0,1.0,-2.7882533073425293,1.0336912870407104,1.7545619010925293,0.4040491282939911,0.9852351546287536,0.9852351546287536,0.0,390.6214599609375,398.0,54679.7578125,0.0,3089.904296875,1.0,280.00390625,283.465087890625,297.1144104003906,300.5673217773437,293.1499938964844,293.1499938964844,280.04998779296875,34016.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572008013725281,1.0,0.0,0.0,3.766159057617188,3.766183853149414,9.46434511206462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.396484375,0.0,1650.967041015625,1895.4371337890625,0.0,3002.755126953125,0.9317544102668762,1.0,0.0,3.0,1.0,0.0
17833560,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.73328697681427,0.4561120569705963,0.4204941093921661,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6768881678581238,0.3568095564842224,0.244689866900444,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6841551065444946,0.3676955997943878,0.2660596072673797,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6504960656166077,0.3159716129302978,0.3114770948886871,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.5623015761375427,0.2048270553350448,0.9817579984664916,285.036376953125,284.95001220703125,298.4767150878906,294.1495361328125,297.7717590332031,297.3558044433594,285.0358581542969,1.0,0.6786714792251587,0.5056676268577576,0.5056676268577576,1.0,1.0,-2.7966058254241943,1.0361638069152832,1.7604420185089111,0.4047105312347412,1.0,1.0,0.0,391.9069519042969,401.0,54911.28125,0.0,3112.764404296875,1.0,280.0429992675781,283.4623107910156,297.1304931640625,300.635009765625,293.1499938964844,293.1499938964844,279.75,33216.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554175496101379,1.0,0.0,0.0,3.838809013366699,3.838834524154663,9.833006515691525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.8173828125,0.0,1731.6405029296875,1895.4371337890625,0.0,2986.036376953125,0.9456786513328552,1.0,0.0,3.0,1.0,0.0
17833620,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7337143421173096,0.4577929973602295,0.4225049316883087,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6777091026306152,0.3588128089904785,0.2462370991706848,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6840459108352661,0.3682234585285187,0.2667080163955688,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6507090330123901,0.3169289827346802,0.3126839697360992,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.5622734427452087,0.2051828354597091,0.984472393989563,284.8802490234375,284.95001220703125,298.5160827636719,294.159912109375,297.7817687988281,297.3492431640625,284.8819274902344,1.0,0.6809214353561401,0.5047709941864014,0.5047709941864014,1.0,1.0,-2.807178974151612,1.038999319076538,1.7681796550750732,0.4054155349731445,0.904382824897766,0.904382824897766,0.0,394.2787170410156,401.0,55996.41796875,0.0,3145.403564453125,1.0,279.7662353515625,283.2880554199219,297.2001342773437,300.8560791015625,293.1499938964844,293.1499938964844,279.75,37853.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647859692573547,1.0,0.0,0.0,3.798751354217529,3.7987773418426514,9.628863608668323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.396484375,0.0,1719.4793701171875,1895.4371337890625,0.0,3073.897705078125,0.938995599746704,1.0,0.0,3.0,1.0,0.0
17833680,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7336724400520325,0.4582667946815491,0.4229198396205902,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6778157949447632,0.3593924343585968,0.2466340661048889,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6838399171829224,0.3683251738548279,0.2667936086654663,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6506361961364746,0.3171765506267547,0.3129436075687408,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.5621084570884705,0.2052469849586486,0.9849210381507874,284.8934326171875,284.95001220703125,298.5281066894531,294.1629943847656,297.78436279296875,297.34649658203125,284.8956298828125,1.0,0.6815750598907471,0.5044878125190735,0.5044878125190735,1.0,1.0,-2.8093137741088867,1.039390206336975,1.7699235677719116,0.4053773581981659,0.9027935266494752,0.9027935266494752,0.0,395.1608276367188,404.0,55961.8125,0.0,3153.950927734375,1.0,279.7567749023437,283.3001403808594,297.1932983398437,300.83209228515625,293.1499938964844,293.1499938964844,279.45001220703125,38101.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655131459236145,1.0,0.0,0.0,3.7724359035491934,3.772461414337158,9.495919925939234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.7470703125,0.0,1689.9462890625,1895.4371337890625,0.0,3080.719482421875,0.9341451525688172,1.0,0.0,3.0,1.0,0.0
17833740,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7335807085037231,0.4602718353271484,0.4247146248817444,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6782801151275635,0.3617765009403229,0.2482600510120391,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6830059289932251,0.3687166273593902,0.2671171724796295,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6503345966339111,0.3181559145450592,0.3139605820178985,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.5613702535629272,0.2054398655891418,0.9863575100898744,284.88482666015625,284.95001220703125,298.5758972167969,294.175048828125,297.7950439453125,297.3363952636719,284.8875732421875,1.0,0.6841626763343811,0.5033080577850342,0.5033080577850342,1.0,1.0,-2.817599534988404,1.0407549142837524,1.7768446207046509,0.4050527215003967,0.8299487233161926,0.8299487233161926,0.0,398.6792297363281,407.0,56127.77734375,0.0,3187.68701171875,1.0,279.4579772949219,283.2725524902344,297.1889343261719,300.8529052734375,293.1499938964844,293.1499938964844,279.75,41322.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711506128311157,1.0,0.0,0.0,3.514748334884644,3.5147721767425537,8.24293351797678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.7783203125,0.0,1426.181396484375,1895.4371337890625,0.0,3133.603759765625,0.8803907632827759,1.0,0.0,3.0,1.0,0.0
17833800,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7335807085037231,0.4602718353271484,0.4247146248817444,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6782801151275635,0.3617765009403229,0.2482600510120391,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6830059289932251,0.3687166273593902,0.2671171724796295,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6503345966339111,0.3181559145450592,0.3139605820178985,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.5613702535629272,0.2054398655891418,0.9863575100898744,284.88482666015625,284.95001220703125,298.5758972167969,294.175048828125,297.7950439453125,297.3363952636719,284.8875732421875,1.0,0.6841626763343811,0.5033080577850342,0.5033080577850342,1.0,1.0,-2.817599534988404,1.0407549142837524,1.7768446207046509,0.4050527215003967,0.8299487233161926,0.8299487233161926,0.0,398.6792297363281,407.0,56127.77734375,0.0,3187.68701171875,1.0,279.4579772949219,283.2725524902344,297.1889343261719,300.8529052734375,293.1499938964844,293.1499938964844,279.75,41322.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711506128311157,1.0,0.0,0.0,3.514748334884644,3.5147721767425537,8.24293351797678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.7783203125,0.0,1426.181396484375,1895.4371337890625,0.0,3133.603759765625,0.8803907632827759,1.0,0.0,3.0,1.0,0.0
17833860,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7345129251480103,0.463825523853302,0.4277132451534271,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6796340346336365,0.3651402294635772,0.2503895461559295,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.683174192905426,0.3702769577503204,0.2680843472480774,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6508296132087708,0.3200106918811798,0.3156011700630188,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.5614659190177917,0.2062397003173828,0.9896523356437684,285.0094299316406,284.95001220703125,298.61981201171875,294.1855163574219,297.81396484375,297.341552734375,285.00909423828125,1.0,0.686931312084198,0.5021264553070068,0.5021264553070068,1.0,1.0,-2.83194637298584,1.0446335077285769,1.7873129844665527,0.4057890474796295,0.934268832206726,0.934268832206726,0.0,401.2489929199219,410.0,55729.171875,0.0,3229.48583984375,1.0,279.74139404296875,283.4021911621094,297.154052734375,300.70880126953125,293.1499938964844,293.1499938964844,279.45001220703125,33451.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605749607086182,1.0,0.0,0.0,3.638891458511353,3.638914823532105,8.835506832838291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.9541015625,0.0,1501.83251953125,1895.4371337890625,0.0,3034.3974609375,0.9011136293411256,1.0,0.0,3.0,1.0,0.0
17833920,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7345129251480103,0.463825523853302,0.4277132451534271,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6796340346336365,0.3651402294635772,0.2503895461559295,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.683174192905426,0.3702769577503204,0.2680843472480774,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6508296132087708,0.3200106918811798,0.3156011700630188,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.5614659190177917,0.2062397003173828,0.9896523356437684,285.0094299316406,284.95001220703125,298.61981201171875,294.1855163574219,297.81396484375,297.341552734375,285.00909423828125,1.0,0.686931312084198,0.5021264553070068,0.5021264553070068,1.0,1.0,-2.83194637298584,1.0446335077285769,1.7873129844665527,0.4057890474796295,0.934268832206726,0.934268832206726,0.0,401.2489929199219,410.0,55729.171875,0.0,3229.48583984375,1.0,279.74139404296875,283.4021911621094,297.154052734375,300.70880126953125,293.1499938964844,293.1499938964844,279.45001220703125,33451.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605749607086182,1.0,0.0,0.0,3.638891458511353,3.638914823532105,8.835506832838291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.9541015625,0.0,1501.83251953125,1895.4371337890625,0.0,3034.3974609375,0.9011136293411256,1.0,0.0,3.0,1.0,0.0
17833980,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7348613142967224,0.4659005403518677,0.4299990534782409,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6806131601333618,0.3678127527236938,0.252362310886383,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6829346418380737,0.3709928095340729,0.2688387036323547,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6510041952133179,0.3212490081787109,0.3170566856861114,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.5612745881080627,0.2066466957330703,0.9925963282585144,284.912841796875,284.95001220703125,298.6595153808594,294.19439697265625,297.8232421875,297.3341369628906,284.9151306152344,1.0,0.6897220015525818,0.5009448528289795,0.5009448528289795,1.0,1.0,-2.844282627105713,1.047628402709961,1.796654224395752,0.4062521755695343,0.8510515093803406,0.8510515093803406,0.0,404.3792724609375,410.0,56475.4140625,0.0,3270.14013671875,1.0,279.4577941894531,283.2872009277344,297.2156066894531,300.8879089355469,293.1499938964844,293.1499938964844,279.75,38675.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688211441040039,1.0,0.0,0.0,3.523510694503784,3.523533821105957,8.284083605758497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.7822265625,0.0,1416.2657470703125,1895.4371337890625,0.0,3111.751953125,0.8797103762626648,1.0,0.0,3.0,1.0,0.0
17834040,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7348613142967224,0.4659005403518677,0.4299990534782409,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6806131601333618,0.3678127527236938,0.252362310886383,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6829346418380737,0.3709928095340729,0.2688387036323547,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6510041952133179,0.3212490081787109,0.3170566856861114,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.5612745881080627,0.2066466957330703,0.9925963282585144,284.912841796875,284.95001220703125,298.6595153808594,294.19439697265625,297.8232421875,297.3341369628906,284.9151306152344,1.0,0.6897220015525818,0.5009448528289795,0.5009448528289795,1.0,1.0,-2.844282627105713,1.047628402709961,1.796654224395752,0.4062521755695343,0.8510515093803406,0.8510515093803406,0.0,404.3792724609375,410.0,56475.4140625,0.0,3270.14013671875,1.0,279.4577941894531,283.2872009277344,297.2156066894531,300.8879089355469,293.1499938964844,293.1499938964844,279.75,38675.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688211441040039,1.0,0.0,0.0,3.523510694503784,3.523533821105957,8.284083605758497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.7822265625,0.0,1416.2657470703125,1895.4371337890625,0.0,3111.751953125,0.8797103762626648,1.0,0.0,3.0,1.0,0.0
17834100,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.735191285610199,0.4674137532711029,0.4310957491397857,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6812491416931152,0.3693845272064209,0.2533035278320312,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6829570531845093,0.3716260492801666,0.269158124923706,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6512137651443481,0.3220641314983368,0.3177110552787781,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.5612828731536865,0.2069657295942306,0.993719518184662,285.0315856933594,284.95001220703125,298.6776733398437,294.1981811523437,297.82989501953125,297.3345947265625,285.0345458984375,1.0,0.6907181143760681,0.5003540515899658,0.5003540515899658,1.0,1.0,-2.8497331142425537,1.0488277673721311,1.8009053468704224,0.4062449634075165,0.9370772838592528,0.9370772838592528,0.0,405.3549499511719,410.0,55878.828125,0.0,3286.22119140625,1.0,279.6988525390625,283.4158020019531,297.1669311523437,300.6952514648437,293.1499938964844,293.1499938964844,279.75,33601.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628404140472412,1.0,0.0,0.0,3.5868144035339355,3.5868375301361084,8.584423198954028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.78515625,0.0,1446.3695068359375,1895.4371337890625,0.0,3055.64697265625,0.8912507891654968,1.0,0.0,3.0,1.0,0.0
17834160,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7359148859977722,0.4690354764461517,0.4325630366802215,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6822487711906433,0.3710708916187286,0.2544054687023163,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6833757758140564,0.3723931610584259,0.269680768251419,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6517506837844849,0.3229864239692688,0.3185668885707855,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.5616411566734314,0.2073718160390854,0.9954729080200196,285.020751953125,284.95001220703125,298.69464111328125,294.2015380859375,297.8371276855469,297.336669921875,285.0188903808594,1.0,0.6916878819465637,0.4997329115867615,0.4997329115867615,1.0,1.0,-2.857151508331299,1.050784707069397,1.8063668012619016,0.4065768718719482,0.956309974193573,0.956309974193573,0.0,405.7889099121094,410.0,56155.2734375,0.0,3303.822998046875,1.0,279.7422180175781,283.3997802734375,297.181884765625,300.7644348144531,293.1499938964844,293.1499938964844,279.45001220703125,32581.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611980080604553,1.0,0.0,0.0,3.671982526779175,3.672006130218506,8.996933047455968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.0498046875,0.0,1532.033447265625,1895.4371337890625,0.0,3040.241455078125,0.9076627492904664,1.0,0.0,3.0,1.0,0.0
17834220,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7366803288459778,0.4707356095314026,0.4344528913497925,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6837539076805115,0.3736032545566559,0.2562424540519714,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6836549043655396,0.3729259669780731,0.2702612280845642,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6523844599723816,0.3240726292133331,0.3198156952857971,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.5618998408317566,0.2076611071825027,0.9975834488868712,284.9040832519531,284.95001220703125,298.72491455078125,294.2069091796875,297.8413391113281,297.3270874023437,284.90655517578125,1.0,0.6932320594787598,0.4984906017780304,0.4984906017780304,1.0,1.0,-2.86732029914856,1.0527180433273315,1.8146023750305176,0.4064253568649292,0.8595324158668518,0.8595324158668518,0.0,406.8890075683594,410.0,56931.78515625,0.0,3330.52001953125,1.0,279.4574584960937,283.2677001953125,297.2349853515625,300.9398803710937,293.1499938964844,293.1499938964844,279.75,38543.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708600401878357,1.0,0.0,0.0,3.569234848022461,3.569258451461792,8.500481953888084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.8759765625,0.0,1463.7637939453125,1895.4371337890625,0.0,3130.878173828125,0.8895351886749268,1.0,0.0,3.0,1.0,0.0
17834280,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7366803288459778,0.4707356095314026,0.4344528913497925,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6837539076805115,0.3736032545566559,0.2562424540519714,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6836549043655396,0.3729259669780731,0.2702612280845642,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6523844599723816,0.3240726292133331,0.3198156952857971,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.5618998408317566,0.2076611071825027,0.9975834488868712,284.9040832519531,284.95001220703125,298.72491455078125,294.2069091796875,297.8413391113281,297.3270874023437,284.90655517578125,1.0,0.6932320594787598,0.4984906017780304,0.4984906017780304,1.0,1.0,-2.86732029914856,1.0527180433273315,1.8146023750305176,0.4064253568649292,0.8595324158668518,0.8595324158668518,0.0,406.8890075683594,410.0,56931.78515625,0.0,3330.52001953125,1.0,279.4574584960937,283.2677001953125,297.2349853515625,300.9398803710937,293.1499938964844,293.1499938964844,279.75,38543.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708600401878357,1.0,0.0,0.0,3.569234848022461,3.569258451461792,8.500481953888084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.8759765625,0.0,1463.7637939453125,1895.4371337890625,0.0,3130.878173828125,0.8895351886749268,1.0,0.0,3.0,1.0,0.0
17834340,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7379181981086731,0.4736471176147461,0.4367324113845825,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6856477856636047,0.3767962753772735,0.2581942975521087,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6843483448028564,0.3742326498031616,0.2709835767745971,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.653351902961731,0.3257210254669189,0.3211763799190521,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.5624597668647766,0.2083026468753814,0.9998158812522888,285.017822265625,284.95001220703125,298.75,294.2104187011719,297.8509216308594,297.3288879394531,285.01593017578125,1.0,0.6945474743843079,0.4972482919692993,0.4972482919692993,1.0,1.0,-2.878591537475586,1.0551029443740845,1.823488473892212,0.4062693119049072,0.9653951525688172,0.9653951525688172,0.0,407.1885681152344,410.0,56525.71875,0.0,3355.776611328125,1.0,279.74273681640625,283.3872375488281,297.1923828125,300.8013000488281,293.1499938964844,293.1499938964844,279.45001220703125,32722.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634817600250244,1.0,0.0,0.0,3.709421634674072,3.7094454765319824,9.181331392937864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.72265625,0.0,1575.3675537109375,1895.4371337890625,0.0,3061.663330078125,0.9160937666893004,1.0,0.0,3.0,1.0,0.0
17834400,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7379181981086731,0.4736471176147461,0.4367324113845825,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6856477856636047,0.3767962753772735,0.2581942975521087,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6843483448028564,0.3742326498031616,0.2709835767745971,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.653351902961731,0.3257210254669189,0.3211763799190521,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.5624597668647766,0.2083026468753814,0.9998158812522888,285.017822265625,284.95001220703125,298.75,294.2104187011719,297.8509216308594,297.3288879394531,285.01593017578125,1.0,0.6945474743843079,0.4972482919692993,0.4972482919692993,1.0,1.0,-2.878591537475586,1.0551029443740845,1.823488473892212,0.4062693119049072,0.9653951525688172,0.9653951525688172,0.0,407.1885681152344,410.0,56525.71875,0.0,3355.776611328125,1.0,279.74273681640625,283.3872375488281,297.1923828125,300.8013000488281,293.1499938964844,293.1499938964844,279.45001220703125,32722.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634817600250244,1.0,0.0,0.0,3.709421634674072,3.7094454765319824,9.181331392937864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.72265625,0.0,1575.3675537109375,1895.4371337890625,0.0,3061.663330078125,0.9160937666893004,1.0,0.0,3.0,1.0,0.0
17834460,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7387602925300598,0.4751430749893188,0.4384265840053558,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6872916221618652,0.3792843520641327,0.2599880397319793,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6847711801528931,0.374710351228714,0.2715090811252594,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6541053652763367,0.3267462849617004,0.3223454356193542,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.5628143548965454,0.2085323929786682,1.0015480518341064,284.8992004394531,284.95001220703125,298.7719421386719,294.2138061523437,297.85174560546875,297.3189697265625,284.9017944335937,1.0,0.6957171559333801,0.4960054457187652,0.4960054457187652,1.0,1.0,-2.887834310531616,1.0566049814224243,1.8312292098999023,0.4058380722999573,0.8646268844604492,0.8646268844604492,0.0,407.6893005371094,410.0,57288.23046875,0.0,3377.834228515625,1.0,279.4571838378906,283.2539367675781,297.240966796875,300.96942138671875,293.1499938964844,293.1499938964844,279.75,38673.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729332089424133,1.0,0.0,0.0,3.60398530960083,3.6040093898773193,8.666810913382506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.9912109375,0.0,1502.32421875,1895.4371337890625,0.0,3150.323486328125,0.8973014950752258,1.0,0.0,3.0,1.0,0.0
17834520,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7387602925300598,0.4751430749893188,0.4384265840053558,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6872916221618652,0.3792843520641327,0.2599880397319793,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6847711801528931,0.374710351228714,0.2715090811252594,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6541053652763367,0.3267462849617004,0.3223454356193542,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.5628143548965454,0.2085323929786682,1.0015480518341064,284.8992004394531,284.95001220703125,298.7719421386719,294.2138061523437,297.85174560546875,297.3189697265625,284.9017944335937,1.0,0.6957171559333801,0.4960054457187652,0.4960054457187652,1.0,1.0,-2.887834310531616,1.0566049814224243,1.8312292098999023,0.4058380722999573,0.8646268844604492,0.8646268844604492,0.0,407.6893005371094,410.0,57288.23046875,0.0,3377.834228515625,1.0,279.4571838378906,283.2539367675781,297.240966796875,300.96942138671875,293.1499938964844,293.1499938964844,279.75,38673.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729332089424133,1.0,0.0,0.0,3.60398530960083,3.6040093898773193,8.666810913382506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.9912109375,0.0,1502.32421875,1895.4371337890625,0.0,3150.323486328125,0.8973014950752258,1.0,0.0,3.0,1.0,0.0
17834580,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7400079369544983,0.4778945744037628,0.4405368268489837,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6892545819282532,0.3824653029441833,0.2619158923625946,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.685540497303009,0.3759948015213012,0.2721989452838897,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6551344990730286,0.3283618986606598,0.3236538767814636,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.5634126663208008,0.2091346979141235,1.0035159587860107,285.01812744140625,284.95001220703125,298.7929992675781,294.2189025878906,297.8597717285156,297.3208312988281,285.0163879394531,1.0,0.6968114972114563,0.4947625696659088,0.4947625696659088,1.0,1.0,-2.8984405994415283,1.0586670637130735,1.839773416519165,0.4054368138313293,0.9726846218109132,0.9726846218109132,0.0,407.6548461914063,410.0,56835.0,0.0,3400.276611328125,1.0,279.74298095703125,283.37945556640625,297.1987609863281,300.82684326171875,293.1499938964844,293.1499938964844,279.45001220703125,32853.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651062250137329,1.0,0.0,0.0,3.7377753257751465,3.737799644470215,9.322226901531394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.666015625,0.0,1608.9267578125,1895.4371337890625,0.0,3076.90185546875,0.9225987195968628,1.0,0.0,3.0,1.0,0.0
17834640,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7400079369544983,0.4778945744037628,0.4405368268489837,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6892545819282532,0.3824653029441833,0.2619158923625946,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.685540497303009,0.3759948015213012,0.2721989452838897,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6551344990730286,0.3283618986606598,0.3236538767814636,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.5634126663208008,0.2091346979141235,1.0035159587860107,285.01812744140625,284.95001220703125,298.7929992675781,294.2189025878906,297.8597717285156,297.3208312988281,285.0163879394531,1.0,0.6968114972114563,0.4947625696659088,0.4947625696659088,1.0,1.0,-2.8984405994415283,1.0586670637130735,1.839773416519165,0.4054368138313293,0.9726846218109132,0.9726846218109132,0.0,407.6548461914063,410.0,56835.0,0.0,3400.276611328125,1.0,279.74298095703125,283.37945556640625,297.1987609863281,300.82684326171875,293.1499938964844,293.1499938964844,279.45001220703125,32853.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651062250137329,1.0,0.0,0.0,3.7377753257751465,3.737799644470215,9.322226901531394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.666015625,0.0,1608.9267578125,1895.4371337890625,0.0,3076.90185546875,0.9225987195968628,1.0,0.0,3.0,1.0,0.0
17834700,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7406240105628967,0.4786725640296936,0.4415720999240875,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6902677416801453,0.3837850987911224,0.2629140019416809,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6859667897224426,0.3763239979743957,0.2725875079631805,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.655686616897583,0.3289401829242706,0.3243587017059326,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.5637680292129517,0.2092975229024887,1.004733324050903,284.8783874511719,284.95001220703125,298.80322265625,294.2220764160156,297.86065673828125,297.317138671875,284.8733215332031,1.0,0.6973927021026611,0.494141161441803,0.494141161441803,1.0,1.0,-2.904181480407715,1.0598585605621338,1.844322919845581,0.4053966701030731,0.8804323673248291,0.8804323673248291,0.0,407.65228271484375,410.0,57843.74609375,0.0,3412.539794921875,1.0,279.49560546875,283.2197265625,297.25909423828125,301.0574035644531,293.1499938964844,293.1499938964844,279.45001220703125,36757.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718979954719543,1.0,0.0,0.0,3.720848321914673,3.7208731174468994,9.237984386345488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.0498046875,0.0,1619.2081298828125,1895.4371337890625,0.0,3140.6142578125,0.9195669293403624,1.0,0.0,3.0,1.0,0.0
17834760,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7408214211463928,0.4792065322399139,0.4420769512653351,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6909268498420715,0.3849294185638428,0.2636955678462982,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6860038638114929,0.3764469623565674,0.2727079391479492,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.655916690826416,0.3293518424034118,0.324789434671402,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.5637789964675903,0.2093288153409958,1.005071997642517,284.8965148925781,284.95001220703125,298.8132629394531,294.2256164550781,297.8598327636719,297.31085205078125,284.8994445800781,1.0,0.6978479027748108,0.493521511554718,0.493521511554718,1.0,1.0,-2.9072024822235107,1.0599294900894165,1.8472729921340945,0.4048082232475281,0.8695464134216309,0.8695464134216309,0.0,407.9729919433594,410.0,57613.72265625,0.0,3420.605712890625,1.0,279.4569396972656,283.2435302734375,297.2514038085937,300.9996643066406,293.1499938964844,293.1499938964844,279.75,38763.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742087483406067,1.0,0.0,0.0,3.633695125579834,3.6337196826934814,8.810291660665825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.3037109375,0.0,1535.688232421875,1895.4371337890625,0.0,3162.28662109375,0.903872847557068,1.0,0.0,3.0,1.0,0.0
17834820,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7417505383491516,0.4813882112503052,0.4436290860176086,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6925091743469238,0.3875806033611297,0.2652615308761596,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6865854859352112,0.377497524023056,0.2732205390930176,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6567243337631226,0.3306742012500763,0.325808048248291,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.5642045736312866,0.2097962349653244,1.0064116716384888,285.0263977050781,284.95001220703125,298.8296813964844,294.2324523925781,297.8659973144531,297.3123474121094,285.0245666503906,1.0,0.6986666321754456,0.4924804866313934,0.4924804866313934,1.0,1.0,-2.9151997566223145,1.0612564086914062,1.8539434671401973,0.4041977524757385,0.9771829843521118,0.9771829843521118,0.0,407.9190368652344,410.0,57063.53515625,0.0,3437.54052734375,1.0,279.7370300292969,283.3802795410156,297.2047119140625,300.8369140625,293.1499938964844,293.1499938964844,279.75,32861.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663033246994019,1.0,0.0,0.0,3.745240688323975,3.745265245437622,9.359502541883558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.7890625,0.0,1617.6396484375,1895.4371337890625,0.0,3088.132080078125,0.9245415925979614,1.0,0.0,3.0,1.0,0.0
17834880,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7420067191123962,0.4817913174629211,0.4440214931964874,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6928837299346924,0.3880970478057861,0.2656067311763763,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6867782473564148,0.3777117133140564,0.273376315832138,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6569464802742004,0.3309391140937805,0.3260618150234222,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.5643597841262817,0.2098993211984634,1.00686514377594,285.0198669433594,284.95001220703125,298.8327331542969,294.2338562011719,297.8671875,297.31268310546875,285.0181884765625,1.0,0.6988497972488403,0.4922822117805481,0.4922822117805481,1.0,1.0,-2.917301893234253,1.061743140220642,1.8555586338043213,0.4042036831378937,0.980601966381073,0.980601966381073,0.0,407.845703125,410.0,57138.1953125,0.0,3441.704345703125,1.0,279.7431945800781,283.3736267089844,297.2127380371094,300.85906982421875,293.1499938964844,293.1499938964844,279.45001220703125,32928.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866188108921051,1.0,0.0,0.0,3.763841390609741,3.7638659477233887,9.452700737710984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.615234375,0.0,1639.8499755859375,1895.4371337890625,0.0,3087.05126953125,0.9285479187965392,1.0,0.0,3.0,1.0,0.0
17834940,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7427432537078857,0.4829097986221313,0.4453986883163452,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6945332288742065,0.3905290365219116,0.2673694193363189,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6872333884239197,0.3781325817108154,0.2738671004772186,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6577157974243164,0.3318907916545868,0.3271651864051819,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.5646991729736328,0.2100583612918853,1.00827157497406,284.8955383300781,284.95001220703125,298.8515319824219,294.2435302734375,297.8665771484375,297.3026123046875,284.89813232421875,1.0,0.6998187899589539,0.4910429120063782,0.4910429120063782,1.0,1.0,-2.925598621368408,1.0627741813659668,1.8628244400024407,0.403385579586029,0.8758623600006104,0.8758623600006104,0.0,408.1190185546875,410.0,57954.31640625,0.0,3460.982421875,1.0,279.4567565917969,283.2344970703125,297.2685546875,301.03680419921875,293.1499938964844,293.1499938964844,279.75,38661.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751751780509949,1.0,0.0,0.0,3.663960456848145,3.663985013961792,8.957665045272734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.9052734375,0.0,1568.7430419921875,1895.4371337890625,0.0,3171.349365234375,0.9105427861213684,1.0,0.0,3.0,1.0,0.0
