time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7427432537078857,0.4829097986221313,0.4453986883163452,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6945332288742065,0.3905290365219116,0.2673694193363189,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6872333884239197,0.3781325817108154,0.2738671004772186,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6577157974243164,0.3318907916545868,0.3271651864051819,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.5646991729736328,0.2100583612918853,1.00827157497406,284.8955383300781,284.95001220703125,298.8515319824219,294.2435302734375,297.8665771484375,297.3026123046875,284.89813232421875,1.0,0.6998187899589539,0.4910429120063782,0.4910429120063782,1.0,1.0,-2.925598621368408,1.0627741813659668,1.8628244400024407,0.403385579586029,0.8758623600006104,0.8758623600006104,0.0,408.1190185546875,410.0,57954.31640625,0.0,3460.982421875,1.0,279.4567565917969,283.2344970703125,297.2685546875,301.03680419921875,293.1499938964844,293.1499938964844,279.75,38661.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751751780509949,1.0,0.0,0.0,3.663960456848145,3.663985013961792,8.957665045272734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.9052734375,0.0,1568.7430419921875,1895.4371337890625,0.0,3171.349365234375,0.9105427861213684,1.0,0.0,3.0,1.0,0.0
17835060,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7438452839851379,0.4853206574916839,0.4471782445907593,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6964577436447144,0.3936749696731567,0.2692620754241943,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6879896521568298,0.3793715238571167,0.2745139300823211,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6587257981300354,0.3334456384181976,0.3284026682376861,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.5652439594268799,0.2105957716703415,1.0099045038223269,285.0216064453125,284.95001220703125,298.86968994140625,294.2545166015625,297.8733215332031,297.3043518066406,285.02001953125,1.0,0.700761079788208,0.4898239374160766,0.4898239374160766,1.0,1.0,-2.9352071285247803,1.0643789768218994,1.8708281517028809,0.4026160836219787,0.9888577461242676,0.9888577461242676,0.0,407.9665222167969,410.0,57443.5,0.0,3481.074951171875,1.0,279.7433776855469,283.3684387207031,297.23291015625,300.8978881835937,293.1499938964844,293.1499938964844,279.45001220703125,32993.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670729994773865,1.0,0.0,0.0,3.789487361907959,3.7895121574401855,9.581956419424389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.3349609375,0.0,1670.6107177734375,1895.4371337890625,0.0,3095.352783203125,0.9344026446342468,1.0,0.0,3.0,1.0,0.0
17835120,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7438452839851379,0.4853206574916839,0.4471782445907593,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6964577436447144,0.3936749696731567,0.2692620754241943,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6879896521568298,0.3793715238571167,0.2745139300823211,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6587257981300354,0.3334456384181976,0.3284026682376861,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.5652439594268799,0.2105957716703415,1.0099045038223269,285.0216064453125,284.95001220703125,298.86968994140625,294.2545166015625,297.8733215332031,297.3043518066406,285.02001953125,1.0,0.700761079788208,0.4898239374160766,0.4898239374160766,1.0,1.0,-2.9352071285247803,1.0643789768218994,1.8708281517028809,0.4026160836219787,0.9888577461242676,0.9888577461242676,0.0,407.9665222167969,410.0,57443.5,0.0,3481.074951171875,1.0,279.7433776855469,283.3684387207031,297.23291015625,300.8978881835937,293.1499938964844,293.1499938964844,279.45001220703125,32993.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670729994773865,1.0,0.0,0.0,3.789487361907959,3.7895121574401855,9.581956419424389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.3349609375,0.0,1670.6107177734375,1895.4371337890625,0.0,3095.352783203125,0.9344026446342468,1.0,0.0,3.0,1.0,0.0
17835180,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.744498074054718,0.4862432777881622,0.4483979642391205,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6980722546577454,0.3960691392421722,0.2710070312023163,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.688427209854126,0.3797579407691955,0.2749878168106079,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6594738364219666,0.3343569636344909,0.3294757306575775,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.5655497908592224,0.2107199132442474,1.0111749172210691,284.89306640625,284.95001220703125,298.8872375488281,294.2667236328125,297.87213134765625,297.2942199707031,284.8957824707031,1.0,0.7016794085502625,0.4886049330234527,0.4886049330234527,1.0,1.0,-2.943064451217652,1.0652261972427368,1.8778382539749143,0.4016579389572143,0.8814721703529358,0.8814721703529358,0.0,408.2262878417969,410.0,58288.33984375,0.0,3499.486328125,1.0,279.4563293457031,283.2251892089844,297.2917175292969,301.0805053710937,293.1499938964844,293.1499938964844,279.75,38691.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760049343109131,1.0,0.0,0.0,3.693564176559448,3.693589210510254,9.10300173018186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.0361328125,0.0,1602.5535888671875,1895.4371337890625,0.0,3179.130126953125,0.916989803314209,1.0,0.0,3.0,1.0,0.0
17835240,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.744498074054718,0.4862432777881622,0.4483979642391205,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6980722546577454,0.3960691392421722,0.2710070312023163,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.688427209854126,0.3797579407691955,0.2749878168106079,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6594738364219666,0.3343569636344909,0.3294757306575775,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.5655497908592224,0.2107199132442474,1.0111749172210691,284.89306640625,284.95001220703125,298.8872375488281,294.2667236328125,297.87213134765625,297.2942199707031,284.8957824707031,1.0,0.7016794085502625,0.4886049330234527,0.4886049330234527,1.0,1.0,-2.943064451217652,1.0652261972427368,1.8778382539749143,0.4016579389572143,0.8814721703529358,0.8814721703529358,0.0,408.2262878417969,410.0,58288.33984375,0.0,3499.486328125,1.0,279.4563293457031,283.2251892089844,297.2917175292969,301.0805053710937,293.1499938964844,293.1499938964844,279.75,38691.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760049343109131,1.0,0.0,0.0,3.693564176559448,3.693589210510254,9.10300173018186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.0361328125,0.0,1602.5535888671875,1895.4371337890625,0.0,3179.130126953125,0.916989803314209,1.0,0.0,3.0,1.0,0.0
17835300,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7447975873947144,0.4872531592845917,0.4489529132843017,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6988363265991211,0.3975411653518677,0.271833598613739,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6885963678359985,0.3802609741687774,0.275167167186737,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6598013639450073,0.335036039352417,0.3299417495727539,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.5656315684318542,0.2109098434448242,1.0114930868148804,285.0258483886719,284.95001220703125,298.89581298828125,294.27325439453125,297.8744201660156,297.2937316894531,285.02984619140625,1.0,0.7020694017410278,0.487995445728302,0.487995445728302,1.0,1.0,-2.946303367614746,1.0653717517852783,1.880931615829468,0.4009275436401367,0.9726364612579346,0.9726364612579346,0.0,408.3177490234375,410.0,57523.4375,0.0,3507.029296875,1.0,279.703125,283.3714904785156,297.2420654296875,300.874755859375,293.1499938964844,293.1499938964844,279.75,34149.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698381185531616,1.0,0.0,0.0,3.7397074699401855,3.739732027053833,9.331866976936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.9736328125,0.0,1621.0924072265625,1895.4371337890625,0.0,3121.292236328125,0.9258944392204284,1.0,0.0,3.0,1.0,0.0
17835360,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7455046772956848,0.4884775876998901,0.4500041007995605,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.6999499201774597,0.3991878628730774,0.2728758156299591,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6891529560089111,0.380967378616333,0.2756085395812988,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.660453200340271,0.3358768224716186,0.3306741714477539,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.5660502314567566,0.2112242579460144,1.0126445293426514,285.0232849121094,284.95001220703125,298.9042358398437,294.28009033203125,297.8783264160156,297.2958374023437,285.0218505859375,1.0,0.7025692462921143,0.4873817563056946,0.4873817563056946,1.0,1.0,-2.952148675918579,1.0665650367736816,1.8855836391448968,0.4006901383399963,0.9971237778663636,0.9971237778663636,0.0,408.0716857910156,410.0,57749.93359375,0.0,3518.58837890625,1.0,279.7433776855469,283.36383056640625,297.25811767578125,300.9418640136719,293.1499938964844,293.1499938964844,279.45001220703125,33070.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678334951400757,1.0,0.0,0.0,3.81437349319458,3.8143985271453857,9.7082227057399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.9482421875,0.0,1700.937744140625,1895.4371337890625,0.0,3102.486572265625,0.9401783347129822,1.0,0.0,3.0,1.0,0.0
17835420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7460732460021973,0.4892121851444244,0.4510689675807953,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7015247941017151,0.4015439450740814,0.274601012468338,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6895700097084045,0.3813211023807525,0.2760644853115082,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6611772179603577,0.3367494642734527,0.3317161798477173,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.5663222074508667,0.2113166004419326,1.0137851238250732,284.89129638671875,284.95001220703125,298.9207458496094,294.2944641113281,297.8766784667969,297.2857360839844,284.8939819335937,1.0,0.7034407258033752,0.4861543476581573,0.4861543476581573,1.0,1.0,-2.959571361541748,1.0671738386154177,1.8923975229263303,0.399564653635025,0.8876544833183289,0.8876544833183289,0.0,408.3251953125,410.0,58626.58203125,0.0,3536.1572265625,1.0,279.4561462402344,283.2168884277344,297.3191223144531,301.1285705566406,293.1499938964844,293.1499938964844,279.75,38642.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766734600067139,1.0,0.0,0.0,3.722930431365967,3.722955703735352,9.248325909538836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.271484375,0.0,1635.99755859375,1895.4371337890625,0.0,3185.39794921875,0.9234604835510254,1.0,0.0,3.0,1.0,0.0
17835480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7460732460021973,0.4892121851444244,0.4510689675807953,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7015247941017151,0.4015439450740814,0.274601012468338,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6895700097084045,0.3813211023807525,0.2760644853115082,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6611772179603577,0.3367494642734527,0.3317161798477173,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.5663222074508667,0.2113166004419326,1.0137851238250732,284.89129638671875,284.95001220703125,298.9207458496094,294.2944641113281,297.8766784667969,297.2857360839844,284.8939819335937,1.0,0.7034407258033752,0.4861543476581573,0.4861543476581573,1.0,1.0,-2.959571361541748,1.0671738386154177,1.8923975229263303,0.399564653635025,0.8876544833183289,0.8876544833183289,0.0,408.3251953125,410.0,58626.58203125,0.0,3536.1572265625,1.0,279.4561462402344,283.2168884277344,297.3191223144531,301.1285705566406,293.1499938964844,293.1499938964844,279.75,38642.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766734600067139,1.0,0.0,0.0,3.722930431365967,3.722955703735352,9.248325909538836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.271484375,0.0,1635.99755859375,1895.4371337890625,0.0,3185.39794921875,0.9234604835510254,1.0,0.0,3.0,1.0,0.0
17835540,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7469906210899353,0.4912780225276947,0.452510803937912,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7033577561378479,0.4046368598937988,0.2764472067356109,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6902691125869751,0.3825038075447082,0.27666175365448,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6621291041374207,0.338236927986145,0.3328785896301269,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.5667845606803894,0.2117921411991119,1.0151110887527466,285.0250549316406,284.95001220703125,298.93682861328125,294.3097839355469,297.8824157714844,297.28729248046875,285.02374267578125,1.0,0.704281747341156,0.4849269390106201,0.4849269390106201,1.0,1.0,-2.968175172805786,1.0682597160339355,1.8999154567718504,0.3984422087669372,1.0,1.0,0.0,408.1673278808594,410.0,58050.765625,0.0,3554.333251953125,1.0,279.74371337890625,283.3597717285156,297.2874755859375,300.99041748046875,293.1499938964844,293.1499938964844,279.45001220703125,33213.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684313297271729,1.0,0.0,0.0,3.838606357574463,3.838631629943848,9.83196741799475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.3916015625,0.0,1731.3734130859375,1895.4371337890625,0.0,3108.095458984375,0.9456406831741332,1.0,0.0,3.0,1.0,0.0
17835600,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7469906210899353,0.4912780225276947,0.452510803937912,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7033577561378479,0.4046368598937988,0.2764472067356109,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6902691125869751,0.3825038075447082,0.27666175365448,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6621291041374207,0.338236927986145,0.3328785896301269,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.5667845606803894,0.2117921411991119,1.0151110887527466,285.0250549316406,284.95001220703125,298.93682861328125,294.3097839355469,297.8824157714844,297.28729248046875,285.02374267578125,1.0,0.704281747341156,0.4849269390106201,0.4849269390106201,1.0,1.0,-2.968175172805786,1.0682597160339355,1.8999154567718504,0.3984422087669372,1.0,1.0,0.0,408.1673278808594,410.0,58050.765625,0.0,3554.333251953125,1.0,279.74371337890625,283.3597717285156,297.2874755859375,300.99041748046875,293.1499938964844,293.1499938964844,279.45001220703125,33213.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684313297271729,1.0,0.0,0.0,3.838606357574463,3.838631629943848,9.83196741799475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.3916015625,0.0,1731.3734130859375,1895.4371337890625,0.0,3108.095458984375,0.9456406831741332,1.0,0.0,3.0,1.0,0.0
17835660,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7474737763404846,0.4918329417705536,0.4534207284450531,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7048900723457336,0.4069568514823913,0.2781510651111603,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6906632781028748,0.3828273713588714,0.2770982384681701,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6628272533416748,0.33907350897789,0.3338887989521026,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5670246481895447,0.2118575572967529,1.016134262084961,284.89166259765625,284.95001220703125,298.9525451660156,294.3259582519531,297.8804931640625,297.2773742675781,284.893798828125,1.0,0.7051097750663757,0.4836779832839966,0.4836779832839966,1.0,1.0,-2.975172281265259,1.0686055421829224,1.9065667390823364,0.3971658945083618,0.8946715593338013,0.8946715593338013,0.0,408.4197998046875,410.0,58965.390625,0.0,3571.0849609375,1.0,279.4568786621094,283.2106628417969,297.349609375,301.17974853515625,293.1499938964844,293.1499938964844,279.75,38476.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771406412124634,1.0,0.0,0.0,3.751852035522461,3.7518773078918457,9.392575179845152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.8291015625,0.0,1668.512451171875,1895.4371337890625,0.0,3189.778564453125,0.9298219680786132,1.0,0.0,3.0,1.0,0.0
17835720,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7474737763404846,0.4918329417705536,0.4534207284450531,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7048900723457336,0.4069568514823913,0.2781510651111603,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6906632781028748,0.3828273713588714,0.2770982384681701,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6628272533416748,0.33907350897789,0.3338887989521026,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5670246481895447,0.2118575572967529,1.016134262084961,284.89166259765625,284.95001220703125,298.9525451660156,294.3259582519531,297.8804931640625,297.2773742675781,284.893798828125,1.0,0.7051097750663757,0.4836779832839966,0.4836779832839966,1.0,1.0,-2.975172281265259,1.0686055421829224,1.9065667390823364,0.3971658945083618,0.8946715593338013,0.8946715593338013,0.0,408.4197998046875,410.0,58965.390625,0.0,3571.0849609375,1.0,279.4568786621094,283.2106628417969,297.349609375,301.17974853515625,293.1499938964844,293.1499938964844,279.75,38476.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771406412124634,1.0,0.0,0.0,3.751852035522461,3.7518773078918457,9.392575179845152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.8291015625,0.0,1668.512451171875,1895.4371337890625,0.0,3189.778564453125,0.9298219680786132,1.0,0.0,3.0,1.0,0.0
17835780,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7483095526695251,0.4937329292297363,0.4547089040279388,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7066831588745117,0.4100242555141449,0.2799781262874603,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.6913416385650635,0.3839830458164215,0.2776758968830108,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6637566089630127,0.3405291736125946,0.3350197970867157,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.5674579739570618,0.2123082429170608,1.0173460245132446,285.028564453125,284.95001220703125,298.9678955078125,294.34283447265625,297.8858337402344,297.27886962890625,285.02764892578125,1.0,0.705906867980957,0.482429027557373,0.482429027557373,1.0,1.0,-2.9833600521087646,1.069427490234375,1.9139324426651,0.3959039151668548,1.0,1.0,0.0,408.2562255859375,410.0,58330.75,0.0,3588.442626953125,1.0,279.743896484375,283.3583374023437,297.3202819824219,301.0416259765625,293.1499938964844,293.1499938964844,279.45001220703125,33506.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689088821411133,1.0,0.0,0.0,3.8582167625427246,3.858242511749268,9.932682587532329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.8466796875,0.0,1757.6732177734375,1895.4371337890625,0.0,3112.575439453125,0.9501578211784364,1.0,0.0,3.0,1.0,0.0
17835840,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7483095526695251,0.4937329292297363,0.4547089040279388,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7066831588745117,0.4100242555141449,0.2799781262874603,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.6913416385650635,0.3839830458164215,0.2776758968830108,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6637566089630127,0.3405291736125946,0.3350197970867157,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.5674579739570618,0.2123082429170608,1.0173460245132446,285.028564453125,284.95001220703125,298.9678955078125,294.34283447265625,297.8858337402344,297.27886962890625,285.02764892578125,1.0,0.705906867980957,0.482429027557373,0.482429027557373,1.0,1.0,-2.9833600521087646,1.069427490234375,1.9139324426651,0.3959039151668548,1.0,1.0,0.0,408.2562255859375,410.0,58330.75,0.0,3588.442626953125,1.0,279.743896484375,283.3583374023437,297.3202819824219,301.0416259765625,293.1499938964844,293.1499938964844,279.45001220703125,33506.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689088821411133,1.0,0.0,0.0,3.8582167625427246,3.858242511749268,9.932682587532329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.8466796875,0.0,1757.6732177734375,1895.4371337890625,0.0,3112.575439453125,0.9501578211784364,1.0,0.0,3.0,1.0,0.0
17835900,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7487632036209106,0.494106113910675,0.4554023742675781,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7076356410980225,0.4112867414951324,0.2809483110904693,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6917542815208435,0.3842672705650329,0.2780368030071258,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6642863750457764,0.3410403132438659,0.3356664180755615,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.5677609443664551,0.2124108523130417,1.0182900428771973,284.8866882324219,284.95001220703125,298.9754943847656,294.3515319824219,297.8858642578125,297.27569580078125,284.8809509277344,1.0,0.7063686847686768,0.4818045198917389,0.4818045198917389,1.0,1.0,-2.988210916519165,1.0701258182525637,1.9180850982666016,0.3954925537109375,0.9205601215362548,0.9205601215362548,0.0,408.1822204589844,410.0,59458.6171875,0.0,3598.860107421875,1.0,279.4938049316406,283.194091796875,297.3852844238281,301.2802124023437,293.1499938964844,293.1499938964844,279.45001220703125,36353.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753542304039001,1.0,0.0,0.0,3.851419448852539,3.85144567489624,9.897714789985912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.955078125,0.0,1771.8060302734375,1895.4371337890625,0.0,3173.02880859375,0.9490275382995604,1.0,0.0,3.0,1.0,0.0
17835960,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.748730480670929,0.4941249489784241,0.455494076013565,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7081896662712097,0.4123162627220154,0.2816711068153381,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6917340755462646,0.3842949569225311,0.2781080603599548,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6644472479820251,0.3413455188274383,0.3360146582126617,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.5676863789558411,0.2123572677373886,1.0183076858520508,284.89117431640625,284.95001220703125,298.9830017089844,294.3603820800781,297.88385009765625,297.26934814453125,284.8935852050781,1.0,0.7066999077796936,0.481184184551239,0.481184184551239,1.0,1.0,-2.990091323852539,1.069625973701477,1.920465350151062,0.3945361077785492,0.9007998108863832,0.9007998108863832,0.0,408.4909362792969,410.0,59294.18359375,0.0,3604.628173828125,1.0,279.45635986328125,283.20489501953125,297.38427734375,301.2349548339844,293.1499938964844,293.1499938964844,279.1499938964844,38405.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775385022163391,1.0,0.0,0.0,3.777719259262085,3.777745008468628,9.522536288386618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.1357421875,0.0,1698.5904541015625,1895.4371337890625,0.0,3193.508056640625,0.9355157017707824,1.0,0.0,3.0,1.0,0.0
17836020,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7486357688903809,0.4942811131477356,0.4555633068084717,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7091423869132996,0.4142301082611084,0.2829133570194244,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6916338801383972,0.384387344121933,0.2781474888324737,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6646780371665955,0.3419149518013,0.3365360200405121,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.5674300789833069,0.2122218608856201,1.017743468284607,284.8815002441406,284.95001220703125,298.9967041015625,294.3769836425781,297.8812255859375,297.2595520019531,284.8842163085937,1.0,0.7071511149406433,0.4800427854061126,0.4800427854061126,1.0,1.0,-2.992303371429444,1.0681806802749634,1.92412269115448,0.392655611038208,0.8320833444595337,0.8320833444595337,0.0,408.9650268554688,410.0,59410.58203125,0.0,3611.99658203125,1.0,279.1610107421875,283.1772766113281,297.3895874023437,301.2674255371094,293.1499938964844,293.1499938964844,279.1499938964844,41584.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820774555206299,1.0,0.0,0.0,3.533895492553711,3.533919334411621,8.332986567438638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.7763671875,0.0,1448.2440185546875,1895.4371337890625,0.0,3236.04638671875,0.8850547075271606,1.0,0.0,3.0,1.0,0.0
17836080,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7486522793769836,0.494357705116272,0.4555947184562683,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7092443108558655,0.4144340455532074,0.2830305993556976,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6916471719741821,0.3844377398490906,0.2781624495983124,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6647162437438965,0.3419960439205169,0.3365917205810547,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.5674235224723816,0.2122298926115036,1.0177146196365356,284.88653564453125,284.95001220703125,298.9978942871094,294.3784484863281,297.88134765625,297.25927734375,284.8880920410156,1.0,0.7071884274482727,0.4799435138702392,0.4799435138702392,1.0,1.0,-2.992591857910156,1.068092942237854,1.9244989156723025,0.3925109505653381,0.8319537043571472,0.8319537043571472,0.0,408.9765625,410.0,59404.5390625,0.0,3612.7021484375,1.0,279.1583251953125,283.18035888671875,297.38592529296875,301.2565612792969,293.1499938964844,293.1499938964844,279.45001220703125,41007.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817281126976013,1.0,0.0,0.0,3.528683423995972,3.5287070274353027,8.308424526148883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.4521484375,0.0,1438.5584716796875,1895.4371337890625,0.0,3232.7734375,0.8830777406692505,1.0,0.0,3.0,1.0,0.0
17836140,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7496613264083862,0.4961994588375091,0.456947386264801,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7111863493919373,0.4175882935523987,0.2849422097206116,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6925920844078064,0.3857499957084656,0.2788817286491394,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6658607721328735,0.343552678823471,0.3378407061100006,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.5680360198020935,0.2127260714769363,1.0191251039505005,285.0036926269531,284.95001220703125,299.0126037597656,294.3969421386719,297.88787841796875,297.2631530761719,285.0033874511719,1.0,0.7079039216041565,0.4787028431892395,0.4787028431892395,1.0,1.0,-3.0015547275543213,1.0691428184509275,1.9324119091033936,0.3916549384593963,0.9297420978546144,0.9297420978546144,0.0,408.4591674804688,410.0,58893.0625,0.0,3630.1357421875,1.0,279.44146728515625,283.3094177246094,297.3638000488281,301.1180419921875,293.1499938964844,293.1499938964844,279.1499938964844,33741.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710446953773499,1.0,0.0,0.0,3.639333724975586,3.639357089996338,8.837654945637041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.3974609375,0.0,1504.4874267578125,1895.4371337890625,0.0,3132.6103515625,0.9014046788215636,1.0,0.0,3.0,1.0,0.0
17836200,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7496613264083862,0.4961994588375091,0.456947386264801,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7111863493919373,0.4175882935523987,0.2849422097206116,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6925920844078064,0.3857499957084656,0.2788817286491394,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6658607721328735,0.343552678823471,0.3378407061100006,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.5680360198020935,0.2127260714769363,1.0191251039505005,285.0036926269531,284.95001220703125,299.0126037597656,294.3969421386719,297.88787841796875,297.2631530761719,285.0033874511719,1.0,0.7079039216041565,0.4787028431892395,0.4787028431892395,1.0,1.0,-3.0015547275543213,1.0691428184509275,1.9324119091033936,0.3916549384593963,0.9297420978546144,0.9297420978546144,0.0,408.4591674804688,410.0,58893.0625,0.0,3630.1357421875,1.0,279.44146728515625,283.3094177246094,297.3638000488281,301.1180419921875,293.1499938964844,293.1499938964844,279.1499938964844,33741.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710446953773499,1.0,0.0,0.0,3.639333724975586,3.639357089996338,8.837654945637041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.3974609375,0.0,1504.4874267578125,1895.4371337890625,0.0,3132.6103515625,0.9014046788215636,1.0,0.0,3.0,1.0,0.0
17836260,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7500314712524414,0.4964508712291717,0.457538902759552,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7126741409301758,0.4199672341346741,0.2866480350494385,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6930864453315735,0.386214405298233,0.2793716788291931,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6666319370269775,0.3444736897945404,0.3388820290565491,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.5683437585830688,0.2128538340330124,1.0202218294143677,284.9147644042969,284.95001220703125,299.0272216796875,294.4158020019531,297.8875732421875,297.25653076171875,284.9163818359375,1.0,0.7086519002914429,0.4775330126285553,0.4775330126285553,1.0,1.0,-3.008362293243408,1.0694262981414795,1.9389359951019287,0.3907046616077423,0.850476861000061,0.850476861000061,0.0,408.5692443847656,410.0,59594.6015625,0.0,3645.99072265625,1.0,279.1578369140625,283.2027587890625,297.4310913085937,301.29998779296875,293.1499938964844,293.1499938964844,279.45001220703125,38622.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779515027999878,1.0,0.0,0.0,3.520550489425659,3.520573616027832,8.270170042123937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.8701171875,0.0,1412.784912109375,1895.4371337890625,0.0,3197.3798828125,0.8790239095687866,1.0,0.0,3.0,1.0,0.0
17836320,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7500314712524414,0.4964508712291717,0.457538902759552,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7126741409301758,0.4199672341346741,0.2866480350494385,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6930864453315735,0.386214405298233,0.2793716788291931,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6666319370269775,0.3444736897945404,0.3388820290565491,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.5683437585830688,0.2128538340330124,1.0202218294143677,284.9147644042969,284.95001220703125,299.0272216796875,294.4158020019531,297.8875732421875,297.25653076171875,284.9163818359375,1.0,0.7086519002914429,0.4775330126285553,0.4775330126285553,1.0,1.0,-3.008362293243408,1.0694262981414795,1.9389359951019287,0.3907046616077423,0.850476861000061,0.850476861000061,0.0,408.5692443847656,410.0,59594.6015625,0.0,3645.99072265625,1.0,279.1578369140625,283.2027587890625,297.4310913085937,301.29998779296875,293.1499938964844,293.1499938964844,279.45001220703125,38622.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779515027999878,1.0,0.0,0.0,3.520550489425659,3.520573616027832,8.270170042123937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.8701171875,0.0,1412.784912109375,1895.4371337890625,0.0,3197.3798828125,0.8790239095687866,1.0,0.0,3.0,1.0,0.0
17836380,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.750688910484314,0.4977732896804809,0.4584254324436188,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7143756747245789,0.4229836165904999,0.2884916365146637,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6938473582267761,0.387366771697998,0.2800107896327972,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6676263809204102,0.3459147810935974,0.3400627672672272,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.5688656568527222,0.2133210301399231,1.0217005014419556,285.01287841796875,284.95001220703125,299.041748046875,294.43487548828125,297.8929138183594,297.2586364746094,285.0117492675781,1.0,0.7094208598136902,0.4763632118701935,0.4763632118701935,1.0,1.0,-3.016552925109864,1.0702615976333618,1.9462913274765008,0.3898557722568512,0.9471903443336488,0.9471903443336488,0.0,408.3445434570313,410.0,59232.578125,0.0,3663.312255859375,1.0,279.4415283203125,283.3119812011719,297.4134216308594,301.18878173828125,293.1499938964844,293.1499938964844,279.1499938964844,32919.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700219392776489,1.0,0.0,0.0,3.659085273742676,3.659108877182007,8.933843673730735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.0439453125,0.0,1520.196044921875,1895.4371337890625,0.0,3123.01611328125,0.9051377177238464,1.0,0.0,3.0,1.0,0.0
17836440,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.750688910484314,0.4977732896804809,0.4584254324436188,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7143756747245789,0.4229836165904999,0.2884916365146637,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6938473582267761,0.387366771697998,0.2800107896327972,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6676263809204102,0.3459147810935974,0.3400627672672272,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.5688656568527222,0.2133210301399231,1.0217005014419556,285.01287841796875,284.95001220703125,299.041748046875,294.43487548828125,297.8929138183594,297.2586364746094,285.0117492675781,1.0,0.7094208598136902,0.4763632118701935,0.4763632118701935,1.0,1.0,-3.016552925109864,1.0702615976333618,1.9462913274765008,0.3898557722568512,0.9471903443336488,0.9471903443336488,0.0,408.3445434570313,410.0,59232.578125,0.0,3663.312255859375,1.0,279.4415283203125,283.3119812011719,297.4134216308594,301.18878173828125,293.1499938964844,293.1499938964844,279.1499938964844,32919.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700219392776489,1.0,0.0,0.0,3.659085273742676,3.659108877182007,8.933843673730735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.0439453125,0.0,1520.196044921875,1895.4371337890625,0.0,3123.01611328125,0.9051377177238464,1.0,0.0,3.0,1.0,0.0
17836500,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.750945508480072,0.4978022873401642,0.4587965011596679,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7151740789413452,0.4241612553596496,0.2894045412540436,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6941860318183899,0.3875868022441864,0.2803233861923218,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.668089747428894,0.3463656008243561,0.3406521379947662,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.5691102743148804,0.2133937925100326,1.0225154161453247,284.8802795410156,284.95001220703125,299.04901123046875,294.4444580078125,297.8929443359375,297.2557373046875,284.8769226074219,1.0,0.7098355293273926,0.4757783114910126,0.4757783114910126,1.0,1.0,-3.020636558532715,1.0706555843353271,1.9499810934066768,0.3895274698734283,0.8587242960929871,0.8587242960929871,0.0,408.33837890625,410.0,60188.85546875,0.0,3672.50732421875,1.0,279.1973571777344,283.16168212890625,297.4779052734375,301.4247741699219,293.1499938964844,293.1499938964844,279.1499938964844,37180.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763394355773926,1.0,0.0,0.0,3.634487867355346,3.634511947631836,8.814135981083382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.9072265625,0.0,1524.777587890625,1895.4371337890625,0.0,3182.2666015625,0.9003973603248596,1.0,0.0,3.0,1.0,0.0
17836560,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7507752180099487,0.4975999295711517,0.4586344063282013,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7156496644020081,0.4251937568187713,0.2900988161563873,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6941496133804321,0.3876411020755768,0.2803810238838196,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.668228030204773,0.3466778993606567,0.340974360704422,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.5690270662307739,0.2133608013391494,1.0225101709365845,284.9078369140625,284.95001220703125,299.0563049316406,294.4540710449219,297.891845703125,297.2511291503906,284.90966796875,1.0,0.7101259827613831,0.4751599133014679,0.4751599133014679,1.0,1.0,-3.0220868587493896,1.0699269771575928,1.9521598815917969,0.3886324763298034,0.8570829629898071,0.8570829629898071,0.0,408.65032958984375,410.0,59988.14453125,0.0,3677.400634765625,1.0,279.1578674316406,283.1909484863281,297.4757385253906,301.37237548828125,293.1499938964844,293.1499938964844,279.45001220703125,38463.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782099485397339,1.0,0.0,0.0,3.553776741027832,3.553800344467163,8.427011835010489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.21484375,0.0,1446.674560546875,1895.4371337890625,0.0,3199.802490234375,0.8860626816749573,1.0,0.0,3.0,1.0,0.0
17836620,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7512535452842712,0.4986671805381775,0.4592527449131012,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7172008752822876,0.4281152188777923,0.2918654680252075,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.694787323474884,0.3886835277080536,0.2809268534183502,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6691082119941711,0.3480162620544433,0.3420425653457641,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.5694325566291809,0.2137580066919326,1.023645043373108,285.0106201171875,284.95001220703125,299.0708923339844,294.4732971191406,297.8968200683594,297.2528991699219,285.0094909667969,1.0,0.7108139395713806,0.4739231765270233,0.4739231765270233,1.0,1.0,-3.0291616916656494,1.070129156112671,1.959032416343689,0.3874229788780212,0.9542484283447266,0.9542484283447266,0.0,408.4970397949219,410.0,59572.47265625,0.0,3692.672119140625,1.0,279.4417724609375,283.3050842285156,297.4536437988281,301.2523498535156,293.1499938964844,293.1499938964844,279.1499938964844,32994.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705866932868958,1.0,0.0,0.0,3.686845064163208,3.686868906021118,9.069911470760416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.021484375,0.0,1551.831787109375,1895.4371337890625,0.0,3128.314453125,0.9114370346069336,1.0,0.0,3.0,1.0,0.0
17836680,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7512535452842712,0.4986671805381775,0.4592527449131012,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7172008752822876,0.4281152188777923,0.2918654680252075,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.694787323474884,0.3886835277080536,0.2809268534183502,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6691082119941711,0.3480162620544433,0.3420425653457641,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.5694325566291809,0.2137580066919326,1.023645043373108,285.0106201171875,284.95001220703125,299.0708923339844,294.4732971191406,297.8968200683594,297.2528991699219,285.0094909667969,1.0,0.7108139395713806,0.4739231765270233,0.4739231765270233,1.0,1.0,-3.0291616916656494,1.070129156112671,1.959032416343689,0.3874229788780212,0.9542484283447266,0.9542484283447266,0.0,408.4970397949219,410.0,59572.47265625,0.0,3692.672119140625,1.0,279.4417724609375,283.3050842285156,297.4536437988281,301.2523498535156,293.1499938964844,293.1499938964844,279.1499938964844,32994.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705866932868958,1.0,0.0,0.0,3.686845064163208,3.686868906021118,9.069911470760416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.021484375,0.0,1551.831787109375,1895.4371337890625,0.0,3128.314453125,0.9114370346069336,1.0,0.0,3.0,1.0,0.0
17836740,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7512412667274475,0.4983055293560028,0.459290474653244,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7183958888053894,0.4302566051483154,0.2934281826019287,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6950376033782959,0.3888899981975555,0.2812487483024597,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6696542501449585,0.3487075269222259,0.3428857326507568,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.5695348978042603,0.2137480527162552,1.0242319107055664,284.9042663574219,284.95001220703125,299.0855712890625,294.4924621582031,297.8960266113281,297.2459411621094,284.9062805175781,1.0,0.7114464044570923,0.4726864099502563,0.4726864099502563,1.0,1.0,-3.0340051651000977,1.0694037675857544,1.964601397514344,0.3859589695930481,0.8610768914222717,0.8610768914222717,0.0,408.8004760742188,410.0,60314.3984375,0.0,3705.2587890625,1.0,279.1573791503906,283.1829833984375,297.5140075683594,301.4320678710937,293.1499938964844,293.1499938964844,279.45001220703125,38567.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787093758583069,1.0,0.0,0.0,3.5794150829315186,3.5794389247894287,8.549041581318306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.37890625,0.0,1474.885009765625,1895.4371337890625,0.0,3204.484130859375,0.8918542861938477,1.0,0.0,3.0,1.0,0.0
17836800,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7512412667274475,0.4983055293560028,0.459290474653244,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7183958888053894,0.4302566051483154,0.2934281826019287,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6950376033782959,0.3888899981975555,0.2812487483024597,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6696542501449585,0.3487075269222259,0.3428857326507568,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.5695348978042603,0.2137480527162552,1.0242319107055664,284.9042663574219,284.95001220703125,299.0855712890625,294.4924621582031,297.8960266113281,297.2459411621094,284.9062805175781,1.0,0.7114464044570923,0.4726864099502563,0.4726864099502563,1.0,1.0,-3.0340051651000977,1.0694037675857544,1.964601397514344,0.3859589695930481,0.8610768914222717,0.8610768914222717,0.0,408.8004760742188,410.0,60314.3984375,0.0,3705.2587890625,1.0,279.1573791503906,283.1829833984375,297.5140075683594,301.4320678710937,293.1499938964844,293.1499938964844,279.45001220703125,38567.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787093758583069,1.0,0.0,0.0,3.5794150829315186,3.5794389247894287,8.549041581318306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.37890625,0.0,1474.885009765625,1895.4371337890625,0.0,3204.484130859375,0.8918542861938477,1.0,0.0,3.0,1.0,0.0
