time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.75164794921875,0.4992317259311676,0.4597703814506531,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7198873162269592,0.4331440329551697,0.2951648831367492,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6956475973129272,0.3898987770080566,0.2817633748054504,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6705015897750854,0.3500033318996429,0.3439047634601593,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.5699021816253662,0.2141145318746566,1.0251972675323486,285.0106506347656,284.95001220703125,299.1004333496094,294.511474609375,297.9013366699219,297.2480773925781,285.00958251953125,1.0,0.7120710611343384,0.4715131223201751,0.4715131223201751,1.0,1.0,-3.0405614376068115,1.0694921016693115,1.9710694551467896,0.3847016990184784,0.9596582651138306,0.9596582651138306,0.0,408.6236877441406,410.0,59856.69921875,0.0,3719.311767578125,1.0,279.44195556640625,283.3008728027344,297.4912109375,301.30859375,293.1499938964844,293.1499938964844,279.1499938964844,33079.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709384202957153,1.0,0.0,0.0,3.7085940837860094,3.7086181640625,9.177236393043132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.8515625,0.0,1577.1390380859375,1895.4371337890625,0.0,3131.613037109375,0.9164047837257384,1.0,0.0,3.0,1.0,0.0
17836920,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.75164794921875,0.4992317259311676,0.4597703814506531,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7198873162269592,0.4331440329551697,0.2951648831367492,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6956475973129272,0.3898987770080566,0.2817633748054504,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6705015897750854,0.3500033318996429,0.3439047634601593,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.5699021816253662,0.2141145318746566,1.0251972675323486,285.0106506347656,284.95001220703125,299.1004333496094,294.511474609375,297.9013366699219,297.2480773925781,285.00958251953125,1.0,0.7120710611343384,0.4715131223201751,0.4715131223201751,1.0,1.0,-3.0405614376068115,1.0694921016693115,1.9710694551467896,0.3847016990184784,0.9596582651138306,0.9596582651138306,0.0,408.6236877441406,410.0,59856.69921875,0.0,3719.311767578125,1.0,279.44195556640625,283.3008728027344,297.4912109375,301.30859375,293.1499938964844,293.1499938964844,279.1499938964844,33079.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709384202957153,1.0,0.0,0.0,3.7085940837860094,3.7086181640625,9.177236393043132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.8515625,0.0,1577.1390380859375,1895.4371337890625,0.0,3131.613037109375,0.9164047837257384,1.0,0.0,3.0,1.0,0.0
17836980,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7515691518783569,0.4987210631370544,0.4596816599369049,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.721035897731781,0.4352407455444336,0.2967023253440857,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6958779692649841,0.3900685906410217,0.2820633351802826,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6710211038589478,0.3506503701210022,0.3447099328041076,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.5699793696403503,0.2140781283378601,1.0256738662719729,284.9024963378906,284.95001220703125,299.115478515625,294.5302124023437,297.90106201171875,297.24169921875,284.9045715332031,1.0,0.7126528024673462,0.470339834690094,0.470339834690094,1.0,1.0,-3.0450050830841064,1.068712830543518,1.9762922525405884,0.383194088935852,0.8646991848945618,0.8646991848945618,0.0,408.9075622558594,410.0,60597.65234375,0.0,3730.94580078125,1.0,279.1572265625,283.17694091796875,297.5512084960937,301.4878234863281,293.1499938964844,293.1499938964844,279.45001220703125,38612.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789471983909607,1.0,0.0,0.0,3.601311206817627,3.601335287094116,8.653954637338757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.03125,0.0,1498.9609375,1895.4371337890625,0.0,3206.71337890625,0.8967248797416687,1.0,0.0,3.0,1.0,0.0
17837040,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7515691518783569,0.4987210631370544,0.4596816599369049,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.721035897731781,0.4352407455444336,0.2967023253440857,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6958779692649841,0.3900685906410217,0.2820633351802826,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6710211038589478,0.3506503701210022,0.3447099328041076,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.5699793696403503,0.2140781283378601,1.0256738662719729,284.9024963378906,284.95001220703125,299.115478515625,294.5302124023437,297.90106201171875,297.24169921875,284.9045715332031,1.0,0.7126528024673462,0.470339834690094,0.470339834690094,1.0,1.0,-3.0450050830841064,1.068712830543518,1.9762922525405884,0.383194088935852,0.8646991848945618,0.8646991848945618,0.0,408.9075622558594,410.0,60597.65234375,0.0,3730.94580078125,1.0,279.1572265625,283.17694091796875,297.5512084960937,301.4878234863281,293.1499938964844,293.1499938964844,279.45001220703125,38612.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789471983909607,1.0,0.0,0.0,3.601311206817627,3.601335287094116,8.653954637338757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.03125,0.0,1498.9609375,1895.4371337890625,0.0,3206.71337890625,0.8967248797416687,1.0,0.0,3.0,1.0,0.0
17837100,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7515397071838379,0.4990189969539642,0.4596177339553833,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7216119766235352,0.4365995228290558,0.2974536120891571,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6959924101829529,0.3904800713062286,0.2821889519691467,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6712753176689148,0.3512162268161773,0.3450759053230285,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.5699936747550964,0.2142006158828735,1.025719404220581,285.0233459472656,284.95001220703125,299.12310791015625,294.5394287109375,297.9032287597656,297.24200439453125,285.0260925292969,1.0,0.7128877639770508,0.4697531759738922,0.4697531759738922,1.0,1.0,-3.046858549118042,1.0681827068328855,1.978675842285156,0.3822444677352905,0.949238657951355,0.949238657951355,0.0,408.9694519042969,410.0,59880.74609375,0.0,3735.524169921875,1.0,279.40106201171875,283.31121826171875,297.5079650878906,301.2894897460937,293.1499938964844,293.1499938964844,279.45001220703125,33950.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729426860809326,1.0,0.0,0.0,3.654005765914917,3.654029607772827,8.909057669370668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.2958984375,0.0,1522.2779541015625,1895.4371337890625,0.0,3150.412353515625,0.9065322279930116,1.0,0.0,3.0,1.0,0.0
17837160,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7519000172615051,0.4995100200176239,0.4600256085395813,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7224738597869873,0.4380972385406494,0.2984113395214081,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6964591145515442,0.3910491466522217,0.2825513780117035,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6718358993530273,0.3519108593463897,0.3456879258155823,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.5703153610229492,0.2144238054752349,1.0265216827392578,285.0121765136719,284.95001220703125,299.1307983398437,294.5485534667969,297.9065856933594,297.2440185546875,285.0105895996094,1.0,0.7132296562194824,0.4691700041294098,0.4691700041294098,1.0,1.0,-3.0511274337768555,1.068610906600952,1.982516407966613,0.3817358314990997,0.9654085040092468,0.9654085040092468,0.0,408.7222595214844,410.0,60111.2421875,0.0,3744.032958984375,1.0,279.4427490234375,283.2976989746094,297.5272827148437,301.3614501953125,293.1499938964844,293.1499938964844,279.1499938964844,33056.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710709810256958,1.0,0.0,0.0,3.728861093521118,3.7288854122161865,9.277815138375444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.2333984375,0.0,1600.185546875,1895.4371337890625,0.0,3132.85693359375,0.920806050300598,1.0,0.0,3.0,1.0,0.0
17837220,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7517560124397278,0.4988480508327484,0.4598176181316376,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7235822081565857,0.4401459395885467,0.2999257147312164,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6966701745986938,0.3911802470684051,0.2828327715396881,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.672330379486084,0.3525141477584839,0.3464608788490295,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.5703731179237366,0.2143650352954864,1.0269235372543335,284.9009094238281,284.95001220703125,299.1464538574219,294.5664367675781,297.9067077636719,297.2380065917969,284.90301513671875,1.0,0.7137709856033325,0.4680036902427673,0.4680036902427673,1.0,1.0,-3.055237293243408,1.0676885843276978,1.9875487089157104,0.3800544738769531,0.8681599497795105,0.8681599497795105,0.0,408.9948425292969,410.0,60851.56640625,0.0,3754.896240234375,1.0,279.1570739746094,283.1712341308594,297.5872497558594,301.54071044921875,293.1499938964844,293.1499938964844,279.45001220703125,38635.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790693283081055,1.0,0.0,0.0,3.621267795562744,3.621292114257813,8.750131996748678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.60546875,0.0,1521.0003662109375,1895.4371337890625,0.0,3207.8583984375,0.9011418223381042,1.0,0.0,3.0,1.0,0.0
17837280,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7517560124397278,0.4988480508327484,0.4598176181316376,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7235822081565857,0.4401459395885467,0.2999257147312164,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6966701745986938,0.3911802470684051,0.2828327715396881,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.672330379486084,0.3525141477584839,0.3464608788490295,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.5703731179237366,0.2143650352954864,1.0269235372543335,284.9009094238281,284.95001220703125,299.1464538574219,294.5664367675781,297.9067077636719,297.2380065917969,284.90301513671875,1.0,0.7137709856033325,0.4680036902427673,0.4680036902427673,1.0,1.0,-3.055237293243408,1.0676885843276978,1.9875487089157104,0.3800544738769531,0.8681599497795105,0.8681599497795105,0.0,408.9948425292969,410.0,60851.56640625,0.0,3754.896240234375,1.0,279.1570739746094,283.1712341308594,297.5872497558594,301.54071044921875,293.1499938964844,293.1499938964844,279.45001220703125,38635.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790693283081055,1.0,0.0,0.0,3.621267795562744,3.621292114257813,8.750131996748678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.60546875,0.0,1521.0003662109375,1895.4371337890625,0.0,3207.8583984375,0.9011418223381042,1.0,0.0,3.0,1.0,0.0
17837340,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7520172595977783,0.4994940459728241,0.4600368142127991,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7249765992164612,0.4429650604724884,0.3016096651554107,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.697226345539093,0.3921270370483398,0.2832980155944824,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6731166839599609,0.3537364602088928,0.3474031686782837,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.5706846714019775,0.2146906405687332,1.0276819467544556,285.0124206542969,284.95001220703125,299.1624755859375,294.583740234375,297.9124450683594,297.2403869628906,285.0113220214844,1.0,0.7143065333366394,0.4668373465538025,0.4668373465538025,1.0,1.0,-3.060988664627075,1.067418932914734,1.993569612503052,0.3784126043319702,0.9698882102966307,0.9698882102966307,0.0,408.8025817871094,410.0,60332.53515625,0.0,3767.156494140625,1.0,279.4423217773437,283.2945556640625,297.56298828125,301.4119873046875,293.1499938964844,293.1499938964844,279.1499938964844,33175.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712143898010254,1.0,0.0,0.0,3.744664907455444,3.744689464569092,9.356625128020825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.3095703125,0.0,1619.375732421875,1895.4371337890625,0.0,3134.201904296875,0.9246349334716796,1.0,0.0,3.0,1.0,0.0
17837400,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7520172595977783,0.4994940459728241,0.4600368142127991,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7249765992164612,0.4429650604724884,0.3016096651554107,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.697226345539093,0.3921270370483398,0.2832980155944824,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6731166839599609,0.3537364602088928,0.3474031686782837,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.5706846714019775,0.2146906405687332,1.0276819467544556,285.0124206542969,284.95001220703125,299.1624755859375,294.583740234375,297.9124450683594,297.2403869628906,285.0113220214844,1.0,0.7143065333366394,0.4668373465538025,0.4668373465538025,1.0,1.0,-3.060988664627075,1.067418932914734,1.993569612503052,0.3784126043319702,0.9698882102966307,0.9698882102966307,0.0,408.8025817871094,410.0,60332.53515625,0.0,3767.156494140625,1.0,279.4423217773437,283.2945556640625,297.56298828125,301.4119873046875,293.1499938964844,293.1499938964844,279.1499938964844,33175.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712143898010254,1.0,0.0,0.0,3.744664907455444,3.744689464569092,9.356625128020825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.3095703125,0.0,1619.375732421875,1895.4371337890625,0.0,3134.201904296875,0.9246349334716796,1.0,0.0,3.0,1.0,0.0
17837460,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.75179523229599,0.4986863434314728,0.4596959352493286,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7260387539863586,0.4449642598628998,0.3030926883220672,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6974050402641296,0.3922188580036163,0.2835522890090942,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.673575222492218,0.3542963564395904,0.3481360673904419,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.5707143545150757,0.2146109938621521,1.02799391746521,284.8995056152344,284.95001220703125,299.17889404296875,294.6003723144531,297.9129333496094,297.2346496582031,284.9016418457031,1.0,0.7148073315620422,0.4656665325164795,0.4656665325164795,1.0,1.0,-3.0646960735321045,1.0663007497787476,1.998395323753357,0.3765491247177124,0.871319591999054,0.871319591999054,0.0,409.0782470703125,410.0,61076.484375,0.0,3777.155029296875,1.0,279.1569519042969,283.1658630371094,297.6210327148437,301.58966064453125,293.1499938964844,293.1499938964844,279.45001220703125,38658.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791463971138,1.0,0.0,0.0,3.639307975769043,3.6393325328826895,8.837530458549736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.9560546875,0.0,1541.1395263671875,1895.4371337890625,0.0,3208.580322265625,0.9051494598388672,1.0,0.0,3.0,1.0,0.0
17837520,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.75179523229599,0.4986863434314728,0.4596959352493286,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7260387539863586,0.4449642598628998,0.3030926883220672,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6974050402641296,0.3922188580036163,0.2835522890090942,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.673575222492218,0.3542963564395904,0.3481360673904419,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.5707143545150757,0.2146109938621521,1.02799391746521,284.8995056152344,284.95001220703125,299.17889404296875,294.6003723144531,297.9129333496094,297.2346496582031,284.9016418457031,1.0,0.7148073315620422,0.4656665325164795,0.4656665325164795,1.0,1.0,-3.0646960735321045,1.0663007497787476,1.998395323753357,0.3765491247177124,0.871319591999054,0.871319591999054,0.0,409.0782470703125,410.0,61076.484375,0.0,3777.155029296875,1.0,279.1569519042969,283.1658630371094,297.6210327148437,301.58966064453125,293.1499938964844,293.1499938964844,279.45001220703125,38658.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791463971138,1.0,0.0,0.0,3.639307975769043,3.6393325328826895,8.837530458549736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.9560546875,0.0,1541.1395263671875,1895.4371337890625,0.0,3208.580322265625,0.9051494598388672,1.0,0.0,3.0,1.0,0.0
17837580,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7519810795783997,0.4992008209228515,0.4597842395305633,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7273891568183899,0.4477480947971344,0.3047461211681366,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6979293823242188,0.3931352198123932,0.2839895784854889,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6743273138999939,0.3554836809635162,0.3490378856658935,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.5709972977638245,0.2149194777011871,1.0286544561386108,285.0133361816406,284.95001220703125,299.1958312988281,294.6162109375,297.9189453125,297.2370910644531,285.01171875,1.0,0.7153014540672302,0.4644956886768341,0.4644956886768341,1.0,1.0,-3.070037364959717,1.0658273696899414,2.0042099952697754,0.3747443556785583,0.9745755195617676,0.9745755195617676,0.0,408.8865051269531,410.0,60531.66796875,0.0,3788.52490234375,1.0,279.44317626953125,283.2910461425781,297.5947570800781,301.45758056640625,293.1499938964844,293.1499938964844,279.1499938964844,33159.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712260723114014,1.0,0.0,0.0,3.7618868350982666,3.761911392211914,9.442885584576288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.7587890625,0.0,1639.3438720703125,1895.4371337890625,0.0,3134.311279296875,0.9282458424568176,1.0,0.0,3.0,1.0,0.0
17837640,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7519810795783997,0.4992008209228515,0.4597842395305633,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7273891568183899,0.4477480947971344,0.3047461211681366,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6979293823242188,0.3931352198123932,0.2839895784854889,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6743273138999939,0.3554836809635162,0.3490378856658935,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.5709972977638245,0.2149194777011871,1.0286544561386108,285.0133361816406,284.95001220703125,299.1958312988281,294.6162109375,297.9189453125,297.2370910644531,285.01171875,1.0,0.7153014540672302,0.4644956886768341,0.4644956886768341,1.0,1.0,-3.070037364959717,1.0658273696899414,2.0042099952697754,0.3747443556785583,0.9745755195617676,0.9745755195617676,0.0,408.8865051269531,410.0,60531.66796875,0.0,3788.52490234375,1.0,279.44317626953125,283.2910461425781,297.5947570800781,301.45758056640625,293.1499938964844,293.1499938964844,279.1499938964844,33159.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712260723114014,1.0,0.0,0.0,3.7618868350982666,3.761911392211914,9.442885584576288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.7587890625,0.0,1639.3438720703125,1895.4371337890625,0.0,3134.311279296875,0.9282458424568176,1.0,0.0,3.0,1.0,0.0
17837700,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7520678639411926,0.4988572597503662,0.4598365426063537,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7280694246292114,0.4488097727298736,0.3055961728096008,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6982104182243347,0.393257737159729,0.2842423319816589,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6747220158576965,0.3558223247528076,0.3495312035083771,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.5711796283721924,0.214930847287178,1.029210090637207,284.8759460449219,284.95001220703125,299.2044677734375,294.6238098144531,297.91998291015625,297.2352600097656,284.8719787597656,1.0,0.7155978083610535,0.4639102816581726,0.4639102816581726,1.0,1.0,-3.07313084602356,1.065739631652832,2.0073912143707275,0.374016672372818,0.8822494745254517,0.8822494745254517,0.0,408.8443298339844,410.0,61523.5625,0.0,3795.469482421875,1.0,279.1951599121094,283.1351928710937,297.65631103515625,301.6915283203125,293.1499938964844,293.1499938964844,279.1499938964844,37056.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774198293685913,1.0,0.0,0.0,3.739187717437744,3.73921275138855,9.32927321173338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.26953125,0.0,1642.7777099609375,1895.4371337890625,0.0,3192.395751953125,0.9239214658737184,1.0,0.0,3.0,1.0,0.0
17837760,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7516984939575195,0.4982527196407318,0.4593321979045868,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.728419303894043,0.44969642162323,0.3062038123607635,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6980888247489929,0.3931883573532104,0.2842245995998382,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6747618317604065,0.3560013175010681,0.3497393727302551,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.571011483669281,0.2148210704326629,1.0289061069488523,284.8977966308594,284.95001220703125,299.2132873535156,294.63116455078125,297.9198303222656,297.2315673828125,284.90008544921875,1.0,0.7157658338546753,0.4633390009403229,0.4633390009403229,1.0,1.0,-3.073434352874756,1.0645840167999268,2.008850336074829,0.3728126883506775,0.8740141987800598,0.8740141987800598,0.0,409.1549072265625,410.0,61270.99609375,0.0,3797.805908203125,1.0,279.15704345703125,283.1605224609375,297.6518859863281,301.63409423828125,293.1499938964844,293.1499938964844,279.45001220703125,38690.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791812658309937,1.0,0.0,0.0,3.655618667602539,3.6556432247161865,8.916923661672627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.6416015625,0.0,1559.5908203125,1895.4371337890625,0.0,3208.9072265625,0.908753514289856,1.0,0.0,3.0,1.0,0.0
17837820,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7518143057823181,0.4986341595649719,0.4592973589897156,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7297320365905762,0.4524400234222412,0.3078272640705108,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6985845565795898,0.3940708339214325,0.2846357822418213,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6754828095436096,0.3571516871452331,0.3506033718585968,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.5712703466415405,0.2151123881340026,1.029482364654541,285.0137939453125,284.95001220703125,299.2313232421875,294.6451416015625,297.9262084960937,297.2339782714844,285.0121765136719,1.0,0.7162213325500488,0.4621964395046234,0.4621964395046234,1.0,1.0,-3.078397989273072,1.0639896392822266,2.014408588409424,0.3709800243377685,0.978478729724884,0.978478729724884,0.0,408.9638366699219,410.0,60700.625,0.0,3808.34912109375,1.0,279.4432983398437,283.287841796875,297.623779296875,301.49835205078125,293.1499938964844,293.1499938964844,279.1499938964844,33209.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712852001190186,1.0,0.0,0.0,3.775629758834839,3.7756545543670654,9.512006045042654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.798828125,0.0,1655.881103515625,1895.4371337890625,0.0,3134.8662109375,0.9313881993293762,1.0,0.0,3.0,1.0,0.0
17837880,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7518143057823181,0.4986341595649719,0.4592973589897156,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7297320365905762,0.4524400234222412,0.3078272640705108,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6985845565795898,0.3940708339214325,0.2846357822418213,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6754828095436096,0.3571516871452331,0.3506033718585968,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.5712703466415405,0.2151123881340026,1.029482364654541,285.0137939453125,284.95001220703125,299.2313232421875,294.6451416015625,297.9262084960937,297.2339782714844,285.0121765136719,1.0,0.7162213325500488,0.4621964395046234,0.4621964395046234,1.0,1.0,-3.078397989273072,1.0639896392822266,2.014408588409424,0.3709800243377685,0.978478729724884,0.978478729724884,0.0,408.9638366699219,410.0,60700.625,0.0,3808.34912109375,1.0,279.4432983398437,283.287841796875,297.623779296875,301.49835205078125,293.1499938964844,293.1499938964844,279.1499938964844,33209.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712852001190186,1.0,0.0,0.0,3.775629758834839,3.7756545543670654,9.512006045042654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.798828125,0.0,1655.881103515625,1895.4371337890625,0.0,3134.8662109375,0.9313881993293762,1.0,0.0,3.0,1.0,0.0
17837940,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7514667510986328,0.4975529015064239,0.4587298929691314,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7307277917861938,0.4543367028236389,0.3092548549175262,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6987188458442688,0.3940858244895935,0.2848472893238067,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6758884787559509,0.3576279878616333,0.3512696325778961,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.5712652206420898,0.2149963974952697,1.029666304588318,284.89678955078125,284.95001220703125,299.25,294.65802001953125,297.9275817871094,297.2286376953125,284.89898681640625,1.0,0.71664959192276,0.4610538780689239,0.4610538780689239,1.0,1.0,-3.0814528465271,1.0626119375228882,2.018840789794922,0.3690224885940552,0.8766980171203613,0.8766980171203613,0.0,409.2322082519531,410.0,61439.34765625,0.0,3816.86767578125,1.0,279.15673828125,283.1556091308594,297.67877197265625,301.67242431640625,293.1499938964844,293.1499938964844,279.45001220703125,38697.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792548775672913,1.0,0.0,0.0,3.6699416637420654,3.669966459274292,8.986935426946729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.84765625,0.0,1575.7607421875,1895.4371337890625,0.0,3209.59716796875,0.9119441509246826,1.0,0.0,3.0,1.0,0.0
17838000,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7514667510986328,0.4975529015064239,0.4587298929691314,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7307277917861938,0.4543367028236389,0.3092548549175262,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6987188458442688,0.3940858244895935,0.2848472893238067,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6758884787559509,0.3576279878616333,0.3512696325778961,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.5712652206420898,0.2149963974952697,1.029666304588318,284.89678955078125,284.95001220703125,299.25,294.65802001953125,297.9275817871094,297.2286376953125,284.89898681640625,1.0,0.71664959192276,0.4610538780689239,0.4610538780689239,1.0,1.0,-3.0814528465271,1.0626119375228882,2.018840789794922,0.3690224885940552,0.8766980171203613,0.8766980171203613,0.0,409.2322082519531,410.0,61439.34765625,0.0,3816.86767578125,1.0,279.15673828125,283.1556091308594,297.67877197265625,301.67242431640625,293.1499938964844,293.1499938964844,279.45001220703125,38697.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792548775672913,1.0,0.0,0.0,3.6699416637420654,3.669966459274292,8.986935426946729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.84765625,0.0,1575.7607421875,1895.4371337890625,0.0,3209.59716796875,0.9119441509246826,1.0,0.0,3.0,1.0,0.0
17838060,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7515190243721008,0.4978109896183014,0.458580881357193,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7320083379745483,0.4570408463478088,0.3108488023281097,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6991893649101257,0.3949367702007293,0.2852339446544647,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6765815019607544,0.3587435483932495,0.3520976305007934,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.5715034604072571,0.2152723968029022,1.0301653146743774,285.01422119140625,284.95001220703125,299.26904296875,294.6702880859375,297.93426513671875,297.2310485839844,285.0126342773437,1.0,0.7170675992965698,0.4599583148956299,0.4599583148956299,1.0,1.0,-3.0860629081726074,1.0619453191757202,2.0241174697875977,0.3672404885292053,0.9819263219833374,0.9819263219833374,0.0,409.0389709472656,410.0,60842.3515625,0.0,3826.615234375,1.0,279.4433898925781,283.28472900390625,297.64874267578125,301.5331726074219,293.1499938964844,293.1499938964844,279.1499938964844,33252.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713200688362122,1.0,0.0,0.0,3.787569999694824,3.787594795227051,9.572263479640242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.2548828125,0.0,1670.3453369140625,1895.4371337890625,0.0,3135.193115234375,0.93412047624588,1.0,0.0,3.0,1.0,0.0
17838120,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7515190243721008,0.4978109896183014,0.458580881357193,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7320083379745483,0.4570408463478088,0.3108488023281097,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6991893649101257,0.3949367702007293,0.2852339446544647,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6765815019607544,0.3587435483932495,0.3520976305007934,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.5715034604072571,0.2152723968029022,1.0301653146743774,285.01422119140625,284.95001220703125,299.26904296875,294.6702880859375,297.93426513671875,297.2310485839844,285.0126342773437,1.0,0.7170675992965698,0.4599583148956299,0.4599583148956299,1.0,1.0,-3.0860629081726074,1.0619453191757202,2.0241174697875977,0.3672404885292053,0.9819263219833374,0.9819263219833374,0.0,409.0389709472656,410.0,60842.3515625,0.0,3826.615234375,1.0,279.4433898925781,283.28472900390625,297.64874267578125,301.5331726074219,293.1499938964844,293.1499938964844,279.1499938964844,33252.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713200688362122,1.0,0.0,0.0,3.787569999694824,3.787594795227051,9.572263479640242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.2548828125,0.0,1670.3453369140625,1895.4371337890625,0.0,3135.193115234375,0.93412047624588,1.0,0.0,3.0,1.0,0.0
17838180,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7511131167411804,0.4966077804565429,0.4579074382781982,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7329743504524231,0.4588875472545624,0.3122470676898956,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.699302077293396,0.3949169218540191,0.2854238450527191,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6769616007804871,0.3591814935207367,0.3527309596538543,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.5714825987815857,0.2151412367820739,1.030289888381958,284.8957824707031,284.95001220703125,299.2881164550781,294.6825561523437,297.93585205078125,297.2258605957031,284.8979797363281,1.0,0.717461347579956,0.4588627517223358,0.4588627517223358,1.0,1.0,-3.088803291320801,1.0605181455612185,2.028285026550293,0.3653569221496582,0.8790181875228882,0.8790181875228882,0.0,409.3045654296875,410.0,61583.31640625,0.0,3834.4130859375,1.0,279.1566467285156,283.1510009765625,297.702880859375,301.7061767578125,293.1499938964844,293.1499938964844,279.45001220703125,38708.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791980743408203,1.0,0.0,0.0,3.682627677917481,3.682652473449707,9.049173286257428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.099609375,0.0,1590.215576171875,1895.4371337890625,0.0,3209.06494140625,0.9147589802742004,1.0,0.0,3.0,1.0,0.0
17838240,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7511131167411804,0.4966077804565429,0.4579074382781982,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7329743504524231,0.4588875472545624,0.3122470676898956,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.699302077293396,0.3949169218540191,0.2854238450527191,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6769616007804871,0.3591814935207367,0.3527309596538543,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.5714825987815857,0.2151412367820739,1.030289888381958,284.8957824707031,284.95001220703125,299.2881164550781,294.6825561523437,297.93585205078125,297.2258605957031,284.8979797363281,1.0,0.717461347579956,0.4588627517223358,0.4588627517223358,1.0,1.0,-3.088803291320801,1.0605181455612185,2.028285026550293,0.3653569221496582,0.8790181875228882,0.8790181875228882,0.0,409.3045654296875,410.0,61583.31640625,0.0,3834.4130859375,1.0,279.1566467285156,283.1510009765625,297.702880859375,301.7061767578125,293.1499938964844,293.1499938964844,279.45001220703125,38708.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791980743408203,1.0,0.0,0.0,3.682627677917481,3.682652473449707,9.049173286257428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.099609375,0.0,1590.215576171875,1895.4371337890625,0.0,3209.06494140625,0.9147589802742004,1.0,0.0,3.0,1.0,0.0
17838300,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7508997321128845,0.4965662658214569,0.4575290977954864,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7334442138671875,0.4601373374462127,0.3129145801067352,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6993351578712463,0.3952362537384033,0.2854785025119781,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6771266460418701,0.359647661447525,0.3529943227767944,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.5714261531829834,0.2152139991521835,1.030099391937256,285.0223693847656,284.95001220703125,299.29766845703125,294.6886291503906,297.9385681152344,297.2261962890625,285.025390625,1.0,0.7175951600074768,0.45831498503685,0.45831498503685,1.0,1.0,-3.089642286300659,1.0596028566360474,2.0300393104553223,0.3642120659351349,0.9661790728569032,0.9661790728569032,0.0,409.3766174316406,410.0,60775.80078125,0.0,3836.76708984375,1.0,279.40289306640625,283.2920227050781,297.6566162109375,301.49884033203125,293.1499938964844,293.1499938964844,279.45001220703125,34231.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731364607810974,1.0,0.0,0.0,3.728090286254883,3.728114604949951,9.273979344470716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.912109375,0.0,1608.2779541015625,1895.4371337890625,0.0,3152.22998046875,0.9232937097549438,1.0,0.0,3.0,1.0,0.0
17838360,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7511039972305298,0.4967465996742248,0.4576494097709656,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7342244982719421,0.4615504741668701,0.3138110637664795,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6997473835945129,0.395735889673233,0.2857865393161773,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6776267290115356,0.3602623641490936,0.3535240590572357,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.5717014670372009,0.215402752161026,1.0307191610336304,285.014892578125,284.95001220703125,299.3072509765625,294.6947021484375,297.9425048828125,297.228271484375,285.0133972167969,1.0,0.7178442478179932,0.4577747583389282,0.4577747583389282,1.0,1.0,-3.093076229095459,1.0597068071365356,2.033369302749634,0.3635428249835968,0.9851688742637634,0.9851688742637634,0.0,409.1109924316406,410.0,60967.13671875,0.0,3843.40478515625,1.0,279.4432983398437,283.2820739746094,297.6727905273437,301.5653076171875,293.1499938964844,293.1499938964844,279.1499938964844,33287.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712022304534912,1.0,0.0,0.0,3.797779321670532,3.797804355621338,9.62393642112147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.759765625,0.0,1682.760009765625,1895.4371337890625,0.0,3134.088134765625,0.936540186405182,1.0,0.0,3.0,1.0,0.0
17838420,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7506452202796936,0.4954298734664917,0.4568797945976257,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.735163688659668,0.4633474051952362,0.3151812553405761,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6998406052589417,0.3956825137138366,0.2859568297863006,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.677983283996582,0.3606632947921753,0.3541268706321716,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.5716671347618103,0.2152577638626098,1.0307934284210205,284.8943176269531,284.95001220703125,299.326416015625,294.706787109375,297.94415283203125,297.2232360839844,284.89666748046875,1.0,0.7182055711746216,0.4566943347454071,0.4566943347454071,1.0,1.0,-3.095531940460205,1.0581762790679932,2.037355661392212,0.3616286516189575,0.8807665109634399,0.8807665109634399,0.0,409.371826171875,410.0,61707.67578125,0.0,3850.53515625,1.0,279.1563415527344,283.1463317871094,297.72711181640625,301.7388916015625,293.1499938964844,293.1499938964844,279.45001220703125,38784.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790431022644043,1.0,0.0,0.0,3.693914175033569,3.693939208984375,9.104726359510096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.7412109375,0.0,1603.6607666015625,1895.4371337890625,0.0,3207.612060546875,0.917194128036499,1.0,0.0,3.0,1.0,0.0
17838480,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7506452202796936,0.4954298734664917,0.4568797945976257,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.735163688659668,0.4633474051952362,0.3151812553405761,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6998406052589417,0.3956825137138366,0.2859568297863006,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.677983283996582,0.3606632947921753,0.3541268706321716,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.5716671347618103,0.2152577638626098,1.0307934284210205,284.8943176269531,284.95001220703125,299.326416015625,294.706787109375,297.94415283203125,297.2232360839844,284.89666748046875,1.0,0.7182055711746216,0.4566943347454071,0.4566943347454071,1.0,1.0,-3.095531940460205,1.0581762790679932,2.037355661392212,0.3616286516189575,0.8807665109634399,0.8807665109634399,0.0,409.371826171875,410.0,61707.67578125,0.0,3850.53515625,1.0,279.1563415527344,283.1463317871094,297.72711181640625,301.7388916015625,293.1499938964844,293.1499938964844,279.45001220703125,38784.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790431022644043,1.0,0.0,0.0,3.693914175033569,3.693939208984375,9.104726359510096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.7412109375,0.0,1603.6607666015625,1895.4371337890625,0.0,3207.612060546875,0.917194128036499,1.0,0.0,3.0,1.0,0.0
17838540,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7505813837051392,0.4954594671726227,0.4565247595310211,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7363874316215515,0.465970516204834,0.3167173564434051,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7002639174461365,0.3964719474315643,0.2862984836101532,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.678623378276825,0.3617116510868072,0.3548884093761444,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.5718696713447571,0.2155065834522247,1.031164050102234,285.0149841308594,284.95001220703125,299.3456420898437,294.7186889648437,297.9507751464844,297.22564697265625,285.0138244628906,1.0,0.7185555696487427,0.4556138813495636,0.4556138813495636,1.0,1.0,-3.0995066165924072,1.0572417974472046,2.042264699935913,0.3597266376018524,0.9878553152084352,0.9878553152084352,0.0,409.17425537109375,410.0,61077.57421875,0.0,3858.8349609375,1.0,279.44287109375,283.27935791015625,297.6971435546875,301.596923828125,293.1499938964844,293.1499938964844,279.1499938964844,33360.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871033787727356,1.0,0.0,0.0,3.806510210037232,3.806535243988037,9.668236771176453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.0576171875,0.0,1693.76513671875,1895.4371337890625,0.0,3132.508056640625,0.938715159893036,1.0,0.0,3.0,1.0,0.0
17838600,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7505813837051392,0.4954594671726227,0.4565247595310211,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7363874316215515,0.465970516204834,0.3167173564434051,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7002639174461365,0.3964719474315643,0.2862984836101532,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.678623378276825,0.3617116510868072,0.3548884093761444,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.5718696713447571,0.2155065834522247,1.031164050102234,285.0149841308594,284.95001220703125,299.3456420898437,294.7186889648437,297.9507751464844,297.22564697265625,285.0138244628906,1.0,0.7185555696487427,0.4556138813495636,0.4556138813495636,1.0,1.0,-3.0995066165924072,1.0572417974472046,2.042264699935913,0.3597266376018524,0.9878553152084352,0.9878553152084352,0.0,409.17425537109375,410.0,61077.57421875,0.0,3858.8349609375,1.0,279.44287109375,283.27935791015625,297.6971435546875,301.596923828125,293.1499938964844,293.1499938964844,279.1499938964844,33360.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871033787727356,1.0,0.0,0.0,3.806510210037232,3.806535243988037,9.668236771176453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.0576171875,0.0,1693.76513671875,1895.4371337890625,0.0,3132.508056640625,0.938715159893036,1.0,0.0,3.0,1.0,0.0
17838660,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7500640153884888,0.4940368235111236,0.4556562006473541,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7372940182685852,0.4677174389362335,0.3180553913116455,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7003299593925476,0.3963855504989624,0.2864453792572021,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6789496541023254,0.3620762228965759,0.3554571568965912,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.5718159675598145,0.2153483033180236,1.0311800241470337,284.8934631347656,284.95001220703125,299.3648986816406,294.73046875,297.9524841308594,297.22076416015625,284.89581298828125,1.0,0.7188850045204163,0.4545343816280365,0.4545343816280365,1.0,1.0,-3.1016488075256348,1.0555726289749146,2.0460762977600098,0.3576719760894775,0.8827031850814819,0.8827031850814819,0.0,409.4372253417969,410.0,61821.19140625,0.0,3865.26025390625,1.0,279.1562805175781,283.142333984375,297.75067138671875,301.77008056640625,293.1499938964844,293.1499938964844,279.45001220703125,38791.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788174390792847,1.0,0.0,0.0,3.704310178756714,3.70433521270752,9.1560463033602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.8212890625,0.0,1615.6328125,1895.4371337890625,0.0,3205.4970703125,0.9195035696029664,1.0,0.0,3.0,1.0,0.0
