time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7500640153884888,0.4940368235111236,0.4556562006473541,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7372940182685852,0.4677174389362335,0.3180553913116455,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7003299593925476,0.3963855504989624,0.2864453792572021,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6789496541023254,0.3620762228965759,0.3554571568965912,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.5718159675598145,0.2153483033180236,1.0311800241470337,284.8934631347656,284.95001220703125,299.3648986816406,294.73046875,297.9524841308594,297.22076416015625,284.89581298828125,1.0,0.7188850045204163,0.4545343816280365,0.4545343816280365,1.0,1.0,-3.1016488075256348,1.0555726289749146,2.0460762977600098,0.3576719760894775,0.8827031850814819,0.8827031850814819,0.0,409.4372253417969,410.0,61821.19140625,0.0,3865.26025390625,1.0,279.1562805175781,283.142333984375,297.75067138671875,301.77008056640625,293.1499938964844,293.1499938964844,279.45001220703125,38791.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788174390792847,1.0,0.0,0.0,3.704310178756714,3.70433521270752,9.1560463033602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.8212890625,0.0,1615.6328125,1895.4371337890625,0.0,3205.4970703125,0.9195035696029664,1.0,0.0,3.0,1.0,0.0
17838780,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7499416470527649,0.4939668178558349,0.4552034735679626,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7384870648384094,0.4703017771244049,0.3195603191852569,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7007251977920532,0.3971472382545471,0.2867630422115326,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6795592308044434,0.363093614578247,0.3561842441558838,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.5719972848892212,0.2155854403972625,1.0314851999282837,285.0155029296875,284.95001220703125,299.3842163085937,294.7420349121094,297.9590759277344,297.22314453125,285.01397705078125,1.0,0.7192023992538452,0.453454852104187,0.453454852104187,1.0,1.0,-3.1053032875061035,1.0544979572296145,2.0508053302764893,0.3555940389633178,0.9906340837478638,0.9906340837478638,0.0,409.2405090332031,410.0,61175.25,0.0,3872.836181640625,1.0,279.443603515625,283.2764892578125,297.7198486328125,301.6266784667969,293.1499938964844,293.1499938964844,279.1499938964844,33356.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707424998283386,1.0,0.0,0.0,3.816597223281861,3.816622495651245,9.719545914776972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.4482421875,0.0,1705.8560791015625,1895.4371337890625,0.0,3129.775634765625,0.9407617449760436,1.0,0.0,3.0,1.0,0.0
17838840,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7499416470527649,0.4939668178558349,0.4552034735679626,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7384870648384094,0.4703017771244049,0.3195603191852569,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7007251977920532,0.3971472382545471,0.2867630422115326,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6795592308044434,0.363093614578247,0.3561842441558838,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.5719972848892212,0.2155854403972625,1.0314851999282837,285.0155029296875,284.95001220703125,299.3842163085937,294.7420349121094,297.9590759277344,297.22314453125,285.01397705078125,1.0,0.7192023992538452,0.453454852104187,0.453454852104187,1.0,1.0,-3.1053032875061035,1.0544979572296145,2.0508053302764893,0.3555940389633178,0.9906340837478638,0.9906340837478638,0.0,409.2405090332031,410.0,61175.25,0.0,3872.836181640625,1.0,279.443603515625,283.2764892578125,297.7198486328125,301.6266784667969,293.1499938964844,293.1499938964844,279.1499938964844,33356.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707424998283386,1.0,0.0,0.0,3.816597223281861,3.816622495651245,9.719545914776972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.4482421875,0.0,1705.8560791015625,1895.4371337890625,0.0,3129.775634765625,0.9407617449760436,1.0,0.0,3.0,1.0,0.0
17838900,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7498942613601685,0.4933477938175201,0.4550103843212127,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7391042113304138,0.4712514281272888,0.3203466236591339,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7009591460227966,0.3971953988075256,0.2869683802127838,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6798986196517944,0.3633479177951813,0.3566044270992279,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5721473097801208,0.2155674248933792,1.0319175720214844,284.87554931640625,284.95001220703125,299.3939208984375,294.74774169921875,297.9606018066406,297.22174072265625,284.8712158203125,1.0,0.7194187045097351,0.4529151022434234,0.4529151022434234,1.0,1.0,-3.1076996326446533,1.0541664361953735,2.0535330772399902,0.3547372817993164,0.8969927430152893,0.8969927430152893,0.0,409.1818542480469,410.0,62194.2734375,0.0,3878.166748046875,1.0,279.1939697265625,283.1171569824219,297.7792358398437,301.859375,293.1499938964844,293.1499938964844,279.1499938964844,36952.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768194317817688,1.0,0.0,0.0,3.796887874603272,3.7969133853912354,9.619418506190414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.7763671875,0.0,1710.2265625,1895.4371337890625,0.0,3186.766845703125,0.9369224309921264,1.0,0.0,3.0,1.0,0.0
17838960,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7493784427642822,0.4924481809139251,0.4542546272277832,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7393685579299927,0.4720001220703125,0.3208712339401245,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7007725238800049,0.3970305025577545,0.2868926525115967,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6798627376556396,0.3634242415428161,0.3567255139350891,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.5719314813613892,0.2154158055782318,1.03146231174469,284.8929443359375,284.95001220703125,299.4035949707031,294.7533874511719,297.9608459472656,297.2184143066406,284.895263671875,1.0,0.7195029854774475,0.452391505241394,0.452391505241394,1.0,1.0,-3.1072020530700684,1.052755355834961,2.0544466972351074,0.3534021973609924,0.8847295045852661,0.8847295045852661,0.0,409.4974365234375,410.0,61922.7421875,0.0,3878.671630859375,1.0,279.1566162109375,283.13885498046875,297.7733459472656,301.7996826171875,293.1499938964844,293.1499938964844,279.45001220703125,38739.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785142302513123,1.0,0.0,0.0,3.713939666748047,3.713964939117432,9.20371178381174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.25,0.0,1626.3314208984375,1895.4371337890625,0.0,3202.6552734375,0.921690046787262,1.0,0.0,3.0,1.0,0.0
17839020,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7492055892944336,0.4922805428504944,0.4537167251110077,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7405354380607605,0.4745432138442993,0.3223480880260467,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7011449337005615,0.3977631032466888,0.2871904969215393,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6804466247558594,0.3644102215766907,0.3574230372905731,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.5720969438552856,0.2156417369842529,1.0317198038101196,285.0157470703125,284.95001220703125,299.4230651855469,294.7644958496094,297.96746826171875,297.2208251953125,285.0142517089844,1.0,0.71979159116745,0.4513443410396576,0.4513443410396576,1.0,1.0,-3.110588788986206,1.0516357421875,2.058953046798706,0.3512276411056518,0.993052303791046,0.993052303791046,0.0,409.2991943359375,410.0,61260.390625,0.0,3885.628662109375,1.0,279.44366455078125,283.2739562988281,297.7423095703125,301.6550598144531,293.1499938964844,293.1499938964844,279.1499938964844,33385.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704624772071838,1.0,0.0,0.0,3.8244950771331774,3.824520349502564,9.759812655829592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.8056640625,0.0,1715.6090087890625,1895.4371337890625,0.0,3127.14892578125,0.9425702095031738,1.0,0.0,3.0,1.0,0.0
17839080,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7492055892944336,0.4922805428504944,0.4537167251110077,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7405354380607605,0.4745432138442993,0.3223480880260467,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7011449337005615,0.3977631032466888,0.2871904969215393,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6804466247558594,0.3644102215766907,0.3574230372905731,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.5720969438552856,0.2156417369842529,1.0317198038101196,285.0157470703125,284.95001220703125,299.4230651855469,294.7644958496094,297.96746826171875,297.2208251953125,285.0142517089844,1.0,0.71979159116745,0.4513443410396576,0.4513443410396576,1.0,1.0,-3.110588788986206,1.0516357421875,2.058953046798706,0.3512276411056518,0.993052303791046,0.993052303791046,0.0,409.2991943359375,410.0,61260.390625,0.0,3885.628662109375,1.0,279.44366455078125,283.2739562988281,297.7423095703125,301.6550598144531,293.1499938964844,293.1499938964844,279.1499938964844,33385.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704624772071838,1.0,0.0,0.0,3.8244950771331774,3.824520349502564,9.759812655829592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.8056640625,0.0,1715.6090087890625,1895.4371337890625,0.0,3127.14892578125,0.9425702095031738,1.0,0.0,3.0,1.0,0.0
17839140,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.74859619140625,0.4906682670116424,0.4526886641979217,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7413902878761292,0.476190984249115,0.3236302137374878,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7011715173721313,0.3976148962974548,0.2873016893863678,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6807259321212769,0.364706426858902,0.3579362034797668,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.5720181465148926,0.2154608070850372,1.031658411026001,284.891845703125,284.95001220703125,299.44256591796875,294.7752990722656,297.96929931640625,297.2161865234375,284.8941955566406,1.0,0.7200652360916138,0.4502971768379211,0.4502971768379211,1.0,1.0,-3.1122405529022217,1.0498217344284058,2.062418937683105,0.3489433228969574,0.8860713243484497,0.8860713243484497,0.0,409.5549011230469,410.0,62007.52734375,0.0,3890.887939453125,1.0,279.1561584472656,283.1349182128906,297.7954406738281,301.82763671875,293.1499938964844,293.1499938964844,279.45001220703125,38799.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782566785812378,1.0,0.0,0.0,3.7222087383270255,3.722233772277832,9.244740226677096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.400390625,0.0,1636.361083984375,1895.4371337890625,0.0,3200.24072265625,0.9234689474105836,1.0,0.0,3.0,1.0,0.0
17839200,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.74859619140625,0.4906682670116424,0.4526886641979217,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7413902878761292,0.476190984249115,0.3236302137374878,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7011715173721313,0.3976148962974548,0.2873016893863678,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6807259321212769,0.364706426858902,0.3579362034797668,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.5720181465148926,0.2154608070850372,1.031658411026001,284.891845703125,284.95001220703125,299.44256591796875,294.7752990722656,297.96929931640625,297.2161865234375,284.8941955566406,1.0,0.7200652360916138,0.4502971768379211,0.4502971768379211,1.0,1.0,-3.1122405529022217,1.0498217344284058,2.062418937683105,0.3489433228969574,0.8860713243484497,0.8860713243484497,0.0,409.5549011230469,410.0,62007.52734375,0.0,3890.887939453125,1.0,279.1561584472656,283.1349182128906,297.7954406738281,301.82763671875,293.1499938964844,293.1499938964844,279.45001220703125,38799.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782566785812378,1.0,0.0,0.0,3.7222087383270255,3.722233772277832,9.244740226677096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.400390625,0.0,1636.361083984375,1895.4371337890625,0.0,3200.24072265625,0.9234689474105836,1.0,0.0,3.0,1.0,0.0
17839260,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7483742237091064,0.490411639213562,0.4520666301250458,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7425314784049988,0.4786957204341888,0.3250775337219238,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7015211582183838,0.3983221054077148,0.2875786423683166,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6812843084335327,0.3656640350818634,0.3586030900478363,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.572167694568634,0.2156770825386047,1.0318633317947388,285.0160217285156,284.95001220703125,299.4621276855469,294.7857971191406,297.9759826660156,297.2186279296875,285.0145568847656,1.0,0.7203249931335449,0.4493007063865661,0.4493007063865661,1.0,1.0,-3.115350246429444,1.0486894845962524,2.0666608810424805,0.3467896580696106,0.995155155658722,0.995155155658722,0.0,409.3565368652344,410.0,61333.2890625,0.0,3897.20556640625,1.0,279.4437255859375,283.2715759277344,297.7635498046875,301.6813659667969,293.1499938964844,293.1499938964844,279.1499938964844,33413.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701680898666382,1.0,0.0,0.0,3.831434965133667,3.831460475921631,9.795265896173078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.1474609375,0.0,1724.2335205078125,1895.4371337890625,0.0,3124.387451171875,0.9441604614257812,1.0,0.0,3.0,1.0,0.0
17839320,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7483742237091064,0.490411639213562,0.4520666301250458,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7425314784049988,0.4786957204341888,0.3250775337219238,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7015211582183838,0.3983221054077148,0.2875786423683166,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6812843084335327,0.3656640350818634,0.3586030900478363,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.572167694568634,0.2156770825386047,1.0318633317947388,285.0160217285156,284.95001220703125,299.4621276855469,294.7857971191406,297.9759826660156,297.2186279296875,285.0145568847656,1.0,0.7203249931335449,0.4493007063865661,0.4493007063865661,1.0,1.0,-3.115350246429444,1.0486894845962524,2.0666608810424805,0.3467896580696106,0.995155155658722,0.995155155658722,0.0,409.3565368652344,410.0,61333.2890625,0.0,3897.20556640625,1.0,279.4437255859375,283.2715759277344,297.7635498046875,301.6813659667969,293.1499938964844,293.1499938964844,279.1499938964844,33413.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701680898666382,1.0,0.0,0.0,3.831434965133667,3.831460475921631,9.795265896173078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.1474609375,0.0,1724.2335205078125,1895.4371337890625,0.0,3124.387451171875,0.9441604614257812,1.0,0.0,3.0,1.0,0.0
17839380,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7477243542671204,0.4887169003486633,0.4509646296501159,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7433636784553528,0.4802972078323364,0.3263319134712219,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7015315294265747,0.3981476128101349,0.2876730561256408,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6815437078475952,0.3659302890300751,0.3590900897979736,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.572079598903656,0.2154874205589294,1.031767725944519,284.89117431640625,284.95001220703125,299.48175048828125,294.79595947265625,297.97784423828125,297.2139587402344,284.8935241699219,1.0,0.7205727100372314,0.4483042657375335,0.4483042657375335,1.0,1.0,-3.1167728900909424,1.046884059906006,2.0698888301849365,0.3445945382118225,0.8874912858009338,0.8874912858009338,0.0,409.6089782714844,410.0,62081.18359375,0.0,3901.91552734375,1.0,279.1560974121094,283.1315612792969,297.81610107421875,301.8534851074219,293.1499938964844,293.1499938964844,279.45001220703125,38802.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779541254043579,1.0,0.0,0.0,3.729707717895508,3.7297329902648926,9.282028372581408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.892578125,0.0,1645.095703125,1895.4371337890625,0.0,3197.404296875,0.9251314997673036,1.0,0.0,3.0,1.0,0.0
17839440,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7477243542671204,0.4887169003486633,0.4509646296501159,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7433636784553528,0.4802972078323364,0.3263319134712219,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7015315294265747,0.3981476128101349,0.2876730561256408,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6815437078475952,0.3659302890300751,0.3590900897979736,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.572079598903656,0.2154874205589294,1.031767725944519,284.89117431640625,284.95001220703125,299.48175048828125,294.79595947265625,297.97784423828125,297.2139587402344,284.8935241699219,1.0,0.7205727100372314,0.4483042657375335,0.4483042657375335,1.0,1.0,-3.1167728900909424,1.046884059906006,2.0698888301849365,0.3445945382118225,0.8874912858009338,0.8874912858009338,0.0,409.6089782714844,410.0,62081.18359375,0.0,3901.91552734375,1.0,279.1560974121094,283.1315612792969,297.81610107421875,301.8534851074219,293.1499938964844,293.1499938964844,279.45001220703125,38802.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779541254043579,1.0,0.0,0.0,3.729707717895508,3.7297329902648926,9.282028372581408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.892578125,0.0,1645.095703125,1895.4371337890625,0.0,3197.404296875,0.9251314997673036,1.0,0.0,3.0,1.0,0.0
17839500,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7473771572113037,0.4884296655654907,0.4503616094589233,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7437544465065002,0.4814383685588836,0.3269172310829162,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7014981508255005,0.3983905017375946,0.2876695096492767,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6816345453262329,0.3663135170936584,0.3592685759067535,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.5719744563102722,0.2155281752347946,1.0314265489578247,285.02154541015625,284.95001220703125,299.4916076660156,294.8009033203125,297.9805908203125,297.2143249511719,285.02471923828125,1.0,0.7206292152404785,0.4478060305118561,0.4478060305118561,1.0,1.0,-3.116847038269043,1.045743465423584,2.071103572845459,0.3432852029800415,0.9763163328170776,0.9763163328170776,0.0,409.6882019042969,410.0,61223.625,0.0,3902.52685546875,1.0,279.4039001464844,283.2770080566406,297.7685241699219,301.64141845703125,293.1499938964844,293.1499938964844,279.45001220703125,34405.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718429207801819,1.0,0.0,0.0,3.770717144012451,3.7707419395446777,9.48726835758862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.521484375,0.0,1659.3365478515625,1895.4371337890625,0.0,3140.097900390625,0.9329527020454408,1.0,0.0,3.0,1.0,0.0
17839560,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7474606037139893,0.4883752167224884,0.4502681493759155,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7444826364517212,0.482762336730957,0.3277508318424225,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7018625140190125,0.398829311132431,0.2879312038421631,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6820806860923767,0.3668599128723144,0.3597290813922882,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.572217583656311,0.2156947404146194,1.0319302082061768,285.0164489746094,284.95001220703125,299.50146484375,294.8057556152344,297.9846496582031,297.21661376953125,285.0150451660156,1.0,0.7208065986633301,0.4473167061805725,0.4473167061805725,1.0,1.0,-3.119637012481689,1.045654296875,2.073982715606689,0.3424675464630127,0.9970874786376952,0.9970874786376952,0.0,409.410400390625,410.0,61394.3828125,0.0,3907.664794921875,1.0,279.443603515625,283.26953125,297.783447265625,301.7054138183594,293.1499938964844,293.1499938964844,279.1499938964844,33435.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698724508285522,1.0,0.0,0.0,3.8371291160583496,3.8371546268463135,9.824401558944371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.177734375,0.0,1731.3209228515625,1895.4371337890625,0.0,3121.6142578125,0.9455418586730956,1.0,0.0,3.0,1.0,0.0
17839620,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7467762231826782,0.4866159856319427,0.4491018056869507,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7452937364578247,0.484318733215332,0.3289779424667358,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7018585801124573,0.3986305892467499,0.2880099415779114,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6823221445083618,0.3670981228351593,0.3601913154125213,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.572121798992157,0.2154973298311233,1.031803011894226,284.89044189453125,284.95001220703125,299.5212707519531,294.8151550292969,297.9862060546875,297.21148681640625,284.8927917480469,1.0,0.7210301756858826,0.4463380873203277,0.4463380873203277,1.0,1.0,-3.120849132537842,1.0437878370285034,2.077061414718628,0.3403112888336181,0.8885650634765625,0.8885650634765625,0.0,409.6589050292969,410.0,62136.23828125,0.0,3911.86279296875,1.0,279.15606689453125,283.1283264160156,297.835205078125,301.8766784667969,293.1499938964844,293.1499938964844,279.45001220703125,38815.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877640426158905,1.0,0.0,0.0,3.735961437225342,3.735986709594727,9.313180839853884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.03125,0.0,1652.48388671875,1895.4371337890625,0.0,3194.463623046875,0.9265236258506776,1.0,0.0,3.0,1.0,0.0
17839680,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7467762231826782,0.4866159856319427,0.4491018056869507,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7452937364578247,0.484318733215332,0.3289779424667358,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7018585801124573,0.3986305892467499,0.2880099415779114,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6823221445083618,0.3670981228351593,0.3601913154125213,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.572121798992157,0.2154973298311233,1.031803011894226,284.89044189453125,284.95001220703125,299.5212707519531,294.8151550292969,297.9862060546875,297.21148681640625,284.8927917480469,1.0,0.7210301756858826,0.4463380873203277,0.4463380873203277,1.0,1.0,-3.120849132537842,1.0437878370285034,2.077061414718628,0.3403112888336181,0.8885650634765625,0.8885650634765625,0.0,409.6589050292969,410.0,62136.23828125,0.0,3911.86279296875,1.0,279.15606689453125,283.1283264160156,297.835205078125,301.8766784667969,293.1499938964844,293.1499938964844,279.45001220703125,38815.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877640426158905,1.0,0.0,0.0,3.735961437225342,3.735986709594727,9.313180839853884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.03125,0.0,1652.48388671875,1895.4371337890625,0.0,3194.463623046875,0.9265236258506776,1.0,0.0,3.0,1.0,0.0
17839740,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7464900016784668,0.4862103760242462,0.4483563303947449,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7463998198509216,0.4867474138736725,0.3303726613521576,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7021815776824951,0.3992908596992492,0.2882542312145233,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6828476190567017,0.3680034875869751,0.3608078360557556,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.572257399559021,0.2156984061002731,1.031937837600708,285.0162048339844,284.95001220703125,299.5411071777344,294.8240966796875,297.9930725097656,297.2142639160156,285.0151062011719,1.0,0.7212418913841248,0.4453594386577606,0.4453594386577606,1.0,1.0,-3.1235363483428955,1.0424764156341553,2.08105993270874,0.3383536636829376,0.9983186721801758,0.9983186721801758,0.0,409.4529418945313,410.0,61437.3828125,0.0,3917.163818359375,1.0,279.4431457519531,283.2672424316406,297.80224609375,301.7273254394531,293.1499938964844,293.1499938964844,279.1499938964844,33494.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695788383483887,1.0,0.0,0.0,3.841270923614502,3.841296434402466,9.84562234407349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.068359375,0.0,1736.8330078125,1895.4371337890625,0.0,3118.85986328125,0.9466698169708252,1.0,0.0,3.0,1.0,0.0
17839800,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7464900016784668,0.4862103760242462,0.4483563303947449,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7463998198509216,0.4867474138736725,0.3303726613521576,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7021815776824951,0.3992908596992492,0.2882542312145233,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6828476190567017,0.3680034875869751,0.3608078360557556,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.572257399559021,0.2156984061002731,1.031937837600708,285.0162048339844,284.95001220703125,299.5411071777344,294.8240966796875,297.9930725097656,297.2142639160156,285.0151062011719,1.0,0.7212418913841248,0.4453594386577606,0.4453594386577606,1.0,1.0,-3.1235363483428955,1.0424764156341553,2.08105993270874,0.3383536636829376,0.9983186721801758,0.9983186721801758,0.0,409.4529418945313,410.0,61437.3828125,0.0,3917.163818359375,1.0,279.4431457519531,283.2672424316406,297.80224609375,301.7273254394531,293.1499938964844,293.1499938964844,279.1499938964844,33494.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695788383483887,1.0,0.0,0.0,3.841270923614502,3.841296434402466,9.84562234407349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.068359375,0.0,1736.8330078125,1895.4371337890625,0.0,3118.85986328125,0.9466698169708252,1.0,0.0,3.0,1.0,0.0
17839860,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7457761764526367,0.4843910336494446,0.4471280872821808,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7471919655799866,0.4882604777812958,0.3315699398517608,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.702165424823761,0.3990700244903564,0.288315087556839,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.683073878288269,0.3682159781455993,0.3612435758113861,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.5721569657325745,0.2154950946569442,1.0317764282226562,284.88995361328125,284.95001220703125,299.5610656738281,294.83258056640625,297.9945983886719,297.20916748046875,284.8923034667969,1.0,0.7214433550834656,0.444383829832077,0.444383829832077,1.0,1.0,-3.124528884887696,1.040486454963684,2.0840423107147217,0.3365024626255035,0.889477550983429,0.889477550983429,0.0,409.7035217285156,410.0,62177.26171875,0.0,3920.8583984375,1.0,279.156005859375,283.1254577636719,297.85260009765625,301.897216796875,293.1499938964844,293.1499938964844,279.45001220703125,38825.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773123621940613,1.0,0.0,0.0,3.7410852909088135,3.7411105632781982,9.338744462183968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.439453125,0.0,1658.55419921875,1895.4371337890625,0.0,3191.38818359375,0.9276703596115112,1.0,0.0,3.0,1.0,0.0
17839920,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7457761764526367,0.4843910336494446,0.4471280872821808,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7471919655799866,0.4882604777812958,0.3315699398517608,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.702165424823761,0.3990700244903564,0.288315087556839,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.683073878288269,0.3682159781455993,0.3612435758113861,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.5721569657325745,0.2154950946569442,1.0317764282226562,284.88995361328125,284.95001220703125,299.5610656738281,294.83258056640625,297.9945983886719,297.20916748046875,284.8923034667969,1.0,0.7214433550834656,0.444383829832077,0.444383829832077,1.0,1.0,-3.124528884887696,1.040486454963684,2.0840423107147217,0.3365024626255035,0.889477550983429,0.889477550983429,0.0,409.7035217285156,410.0,62177.26171875,0.0,3920.8583984375,1.0,279.156005859375,283.1254577636719,297.85260009765625,301.897216796875,293.1499938964844,293.1499938964844,279.45001220703125,38825.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773123621940613,1.0,0.0,0.0,3.7410852909088135,3.7411105632781982,9.338744462183968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.439453125,0.0,1658.55419921875,1895.4371337890625,0.0,3191.38818359375,0.9276703596115112,1.0,0.0,3.0,1.0,0.0
17839980,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7454586625099182,0.483927458524704,0.4463239312171936,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7482800483703613,0.4906578660011291,0.3329381048679352,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7024738788604736,0.3997119665145874,0.2885423600673675,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6835821270942688,0.3690997958183288,0.3618347644805908,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.5722845196723938,0.2156905680894851,1.0318742990493774,285.0164489746094,284.95001220703125,299.5810852050781,294.840576171875,298.0014953613281,297.2120056152344,285.0150146484375,1.0,0.7216333150863647,0.443408191204071,0.443408191204071,1.0,1.0,-3.127004384994507,1.0390690565109253,2.087935447692871,0.3346632719039917,0.9996311068534852,0.9996311068534852,0.0,409.4977416992188,410.0,61467.3671875,0.0,3925.667724609375,1.0,279.4438171386719,283.26483154296875,297.8182373046875,301.7461242675781,293.1499938964844,293.1499938964844,279.1499938964844,33485.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692078590393066,1.0,0.0,0.0,3.846649169921875,3.846674680709839,9.873211865851772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.625,0.0,1743.32275390625,1895.4371337890625,0.0,3115.3798828125,0.9476554989814758,1.0,0.0,3.0,1.0,0.0
17840040,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7454586625099182,0.483927458524704,0.4463239312171936,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7482800483703613,0.4906578660011291,0.3329381048679352,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7024738788604736,0.3997119665145874,0.2885423600673675,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6835821270942688,0.3690997958183288,0.3618347644805908,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.5722845196723938,0.2156905680894851,1.0318742990493774,285.0164489746094,284.95001220703125,299.5810852050781,294.840576171875,298.0014953613281,297.2120056152344,285.0150146484375,1.0,0.7216333150863647,0.443408191204071,0.443408191204071,1.0,1.0,-3.127004384994507,1.0390690565109253,2.087935447692871,0.3346632719039917,0.9996311068534852,0.9996311068534852,0.0,409.4977416992188,410.0,61467.3671875,0.0,3925.667724609375,1.0,279.4438171386719,283.26483154296875,297.8182373046875,301.7461242675781,293.1499938964844,293.1499938964844,279.1499938964844,33485.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692078590393066,1.0,0.0,0.0,3.846649169921875,3.846674680709839,9.873211865851772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.625,0.0,1743.32275390625,1895.4371337890625,0.0,3115.3798828125,0.9476554989814758,1.0,0.0,3.0,1.0,0.0
17840100,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7453223466873169,0.4831298291683197,0.445963054895401,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7488557696342468,0.491506427526474,0.3336648046970367,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7026758790016174,0.3997045457363128,0.2887107133865356,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6838819980621338,0.3692892789840698,0.3621972203254699,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.572419285774231,0.2156564742326736,1.0322355031967163,284.87518310546875,284.95001220703125,299.59112548828125,294.8443603515625,298.0030517578125,297.2106018066406,284.8706359863281,1.0,0.7217914462089539,0.4429203867912292,0.4429203867912292,1.0,1.0,-3.1288976669311523,1.038594365119934,2.0903031826019287,0.333970695734024,0.9052733778953552,0.9052733778953552,0.0,409.4271545410156,410.0,62496.1875,0.0,3929.7919921875,1.0,279.1932983398437,283.10369873046875,297.8756103515625,301.9772644042969,293.1499938964844,293.1499938964844,279.1499938964844,36912.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752596974372864,1.0,0.0,0.0,3.8282434940338135,3.828269481658936,9.77895410869678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.3525390625,0.0,1747.821044921875,1895.4371337890625,0.0,3172.142333984375,0.9440124034881592,1.0,0.0,3.0,1.0,0.0
17840160,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7447240948677063,0.4820603430271148,0.4450545310974121,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7490590810775757,0.4921387732028961,0.3341163992881775,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.70244961977005,0.3994729816913605,0.288592666387558,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6837965250015259,0.3692899942398071,0.3622520565986633,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.5721811652183533,0.2154821902513504,1.0316957235336304,284.8898620605469,284.95001220703125,299.6011657714844,294.8480224609375,298.00311279296875,297.20703125,284.8921813964844,1.0,0.7218166589736938,0.4424501657485962,0.4424501657485962,1.0,1.0,-3.127859354019165,1.0370484590530396,2.090811014175415,0.332836776971817,0.8905181884765625,0.8905181884765625,0.0,409.7411193847656,410.0,62207.6875,0.0,3929.001953125,1.0,279.1564025878906,283.12310791015625,297.8679504394531,301.9150390625,293.1499938964844,293.1499938964844,279.45001220703125,38777.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769554495811462,1.0,0.0,0.0,3.745521783828736,3.745547294616699,9.360907711197796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.1064453125,0.0,1663.383056640625,1895.4371337890625,0.0,3188.042236328125,0.9287094473838806,1.0,0.0,3.0,1.0,0.0
17840220,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7443839907646179,0.4815464615821838,0.4442082345485687,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7501388192176819,0.4945188462734222,0.3354711234569549,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.702748715877533,0.40009805560112,0.2888088822364807,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6842923760414124,0.3701542317867279,0.362824946641922,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.5723046064376831,0.2156727463006973,1.0317739248275757,285.0164794921875,284.95001220703125,299.6213684082031,294.8549194335937,298.0101318359375,297.2099914550781,285.0150451660156,1.0,0.7219905853271484,0.4415096938610077,0.4415096938610077,1.0,1.0,-3.1302027702331543,1.0356453657150269,2.094557285308838,0.3310743272304535,1.0,1.0,0.0,409.5308837890625,410.0,61487.55078125,0.0,3933.479736328125,1.0,279.44384765625,283.2626647949219,297.8327331542969,301.76251220703125,293.1499938964844,293.1499938964844,279.1499938964844,33502.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689002990722656,1.0,0.0,0.0,3.850102186203003,3.850127696990967,9.89094473879959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.232421875,0.0,1747.6845703125,1895.4371337890625,0.0,3112.494873046875,0.948449730873108,1.0,0.0,3.0,1.0,0.0
17840280,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7443839907646179,0.4815464615821838,0.4442082345485687,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7501388192176819,0.4945188462734222,0.3354711234569549,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.702748715877533,0.40009805560112,0.2888088822364807,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6842923760414124,0.3701542317867279,0.362824946641922,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.5723046064376831,0.2156727463006973,1.0317739248275757,285.0164794921875,284.95001220703125,299.6213684082031,294.8549194335937,298.0101318359375,297.2099914550781,285.0150451660156,1.0,0.7219905853271484,0.4415096938610077,0.4415096938610077,1.0,1.0,-3.1302027702331543,1.0356453657150269,2.094557285308838,0.3310743272304535,1.0,1.0,0.0,409.5308837890625,410.0,61487.55078125,0.0,3933.479736328125,1.0,279.44384765625,283.2626647949219,297.8327331542969,301.76251220703125,293.1499938964844,293.1499938964844,279.1499938964844,33502.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689002990722656,1.0,0.0,0.0,3.850102186203003,3.850127696990967,9.89094473879959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.232421875,0.0,1747.6845703125,1895.4371337890625,0.0,3112.494873046875,0.948449730873108,1.0,0.0,3.0,1.0,0.0
17840340,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7436246275901794,0.4796412289142608,0.4428968131542206,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7509057521820068,0.4959845244884491,0.3366368412971496,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7027097344398499,0.3998415768146515,0.2888453006744385,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6844894289970398,0.3703233003616333,0.3632211089134216,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.5721927285194397,0.2154594957828521,1.0315688848495483,284.89044189453125,284.95001220703125,299.64166259765625,294.8612365722656,298.0118408203125,297.2051696777344,284.89239501953125,1.0,0.7221590280532837,0.4405692517757416,0.4405692517757416,1.0,1.0,-3.1309115886688232,1.0336003303527832,2.09731125831604,0.3292476832866668,0.8914527893066406,0.8914527893066406,0.0,409.7754211425781,410.0,62227.62109375,0.0,3936.4765625,1.0,279.1568603515625,283.1210327148437,297.8807373046875,301.92950439453125,293.1499938964844,293.1499938964844,279.45001220703125,38743.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766412734985352,1.0,0.0,0.0,3.749380350112915,3.749405860900879,9.380204346598476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.810546875,0.0,1667.6534423828125,1895.4371337890625,0.0,3185.0966796875,0.9295039772987366,1.0,0.0,3.0,1.0,0.0
17840400,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7436246275901794,0.4796412289142608,0.4428968131542206,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7509057521820068,0.4959845244884491,0.3366368412971496,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7027097344398499,0.3998415768146515,0.2888453006744385,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6844894289970398,0.3703233003616333,0.3632211089134216,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.5721927285194397,0.2154594957828521,1.0315688848495483,284.89044189453125,284.95001220703125,299.64166259765625,294.8612365722656,298.0118408203125,297.2051696777344,284.89239501953125,1.0,0.7221590280532837,0.4405692517757416,0.4405692517757416,1.0,1.0,-3.1309115886688232,1.0336003303527832,2.09731125831604,0.3292476832866668,0.8914527893066406,0.8914527893066406,0.0,409.7754211425781,410.0,62227.62109375,0.0,3936.4765625,1.0,279.1568603515625,283.1210327148437,297.8807373046875,301.92950439453125,293.1499938964844,293.1499938964844,279.45001220703125,38743.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766412734985352,1.0,0.0,0.0,3.749380350112915,3.749405860900879,9.380204346598476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.810546875,0.0,1667.6534423828125,1895.4371337890625,0.0,3185.0966796875,0.9295039772987366,1.0,0.0,3.0,1.0,0.0
17840460,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7432639002799988,0.4790724813938141,0.4420134425163269,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7519912123680115,0.4983806610107422,0.3379988372325897,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7029911875724792,0.400425374507904,0.2890415787696838,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6849647760391235,0.3711458444595337,0.3637645542621612,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.5723145008087158,0.215647742152214,1.031641125679016,285.01678466796875,284.95001220703125,299.6620178222656,294.866943359375,298.01910400390625,297.20831298828125,285.015380859375,1.0,0.7223197817802429,0.4396795630455017,0.4396795630455017,1.0,1.0,-3.1331560611724854,1.0322669744491575,2.100889205932617,0.3275233805179596,1.0,1.0,0.0,409.55963134765625,410.0,61497.96875,0.0,3940.695556640625,1.0,279.4438781738281,283.26080322265625,297.8448486328125,301.7758178710937,293.1499938964844,293.1499938964844,279.1499938964844,33519.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868628740310669,1.0,0.0,0.0,3.852602243423462,3.852627754211426,9.903794762067264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.8134765625,0.0,1750.8839111328125,1895.4371337890625,0.0,3109.947021484375,0.9490258693695068,1.0,0.0,3.0,1.0,0.0
17840520,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7432639002799988,0.4790724813938141,0.4420134425163269,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7519912123680115,0.4983806610107422,0.3379988372325897,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7029911875724792,0.400425374507904,0.2890415787696838,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6849647760391235,0.3711458444595337,0.3637645542621612,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.5723145008087158,0.215647742152214,1.031641125679016,285.01678466796875,284.95001220703125,299.6620178222656,294.866943359375,298.01910400390625,297.20831298828125,285.015380859375,1.0,0.7223197817802429,0.4396795630455017,0.4396795630455017,1.0,1.0,-3.1331560611724854,1.0322669744491575,2.100889205932617,0.3275233805179596,1.0,1.0,0.0,409.55963134765625,410.0,61497.96875,0.0,3940.695556640625,1.0,279.4438781738281,283.26080322265625,297.8448486328125,301.7758178710937,293.1499938964844,293.1499938964844,279.1499938964844,33519.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868628740310669,1.0,0.0,0.0,3.852602243423462,3.852627754211426,9.903794762067264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.8134765625,0.0,1750.8839111328125,1895.4371337890625,0.0,3109.947021484375,0.9490258693695068,1.0,0.0,3.0,1.0,0.0
