time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7424707412719727,0.4771074950695038,0.4406488835811615,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7527628540992737,0.4998687207698822,0.3391797244548797,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7029100656509399,0.4001031517982483,0.2890357971191406,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6851175427436829,0.3712493479251861,0.3641040027141571,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.5721951127052307,0.215431198477745,1.031427264213562,284.8903503417969,284.95001220703125,299.6824951171875,294.8719787597656,298.0210266113281,297.2037048339844,284.89227294921875,1.0,0.7224722504615784,0.4387899041175842,0.4387899041175842,1.0,1.0,-3.133697271347046,1.0302757024765017,2.103421688079834,0.3256942629814148,0.8920409083366394,0.8920409083366394,0.0,409.80859375,410.0,62238.78515625,0.0,3943.319091796875,1.0,279.1568298339844,283.1187438964844,297.8916320800781,301.94158935546875,293.1499938964844,293.1499938964844,279.45001220703125,38740.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763995170593262,1.0,0.0,0.0,3.7522177696228014,3.752243280410767,9.394407243235036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.8720703125,0.0,1670.974609375,1895.4371337890625,0.0,3182.82958984375,0.930131494998932,1.0,0.0,3.0,1.0,0.0
17840640,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7424707412719727,0.4771074950695038,0.4406488835811615,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7527628540992737,0.4998687207698822,0.3391797244548797,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7029100656509399,0.4001031517982483,0.2890357971191406,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6851175427436829,0.3712493479251861,0.3641040027141571,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.5721951127052307,0.215431198477745,1.031427264213562,284.8903503417969,284.95001220703125,299.6824951171875,294.8719787597656,298.0210266113281,297.2037048339844,284.89227294921875,1.0,0.7224722504615784,0.4387899041175842,0.4387899041175842,1.0,1.0,-3.133697271347046,1.0302757024765017,2.103421688079834,0.3256942629814148,0.8920409083366394,0.8920409083366394,0.0,409.80859375,410.0,62238.78515625,0.0,3943.319091796875,1.0,279.1568298339844,283.1187438964844,297.8916320800781,301.94158935546875,293.1499938964844,293.1499938964844,279.45001220703125,38740.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763995170593262,1.0,0.0,0.0,3.7522177696228014,3.752243280410767,9.394407243235036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.8720703125,0.0,1670.974609375,1895.4371337890625,0.0,3182.82958984375,0.930131494998932,1.0,0.0,3.0,1.0,0.0
17840700,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.742064893245697,0.4766833186149597,0.4399360120296478,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7531322836875916,0.5009787678718567,0.3397375643253326,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7028337717056274,0.400272786617279,0.2889828383922577,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6851567625999451,0.3715532422065735,0.3642076849937439,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.5720767974853516,0.2154582291841507,1.0310298204421997,285.0210876464844,284.95001220703125,299.6927490234375,294.8742370605469,298.02398681640625,297.204345703125,285.0243530273437,1.0,0.7224829792976379,0.4383450746536255,0.4383450746536255,1.0,1.0,-3.133375406265259,1.0290663242340088,2.10430908203125,0.3245449364185333,0.9808081388473512,0.9808081388473512,0.0,409.8801574707031,410.0,61345.875,0.0,3942.9482421875,1.0,279.4045104980469,283.2654113769531,297.84210205078125,301.7256164550781,293.1499938964844,293.1499938964844,279.45001220703125,34498.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703595399856567,1.0,0.0,0.0,3.790049076080322,3.790074110031128,9.58479745349905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.169921875,0.0,1682.9710693359375,1895.4371337890625,0.0,3126.183349609375,0.937343955039978,1.0,0.0,3.0,1.0,0.0
17840760,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7420810461044312,0.4764935374259949,0.4397198855876922,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7538566589355469,0.5022900104522705,0.3405579924583435,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7031562924385071,0.4006446301937103,0.2891962230205536,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6855549812316895,0.3720275461673736,0.3645976781845093,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.5723086595535278,0.2156149744987487,1.0314812660217283,285.0169982910156,284.95001220703125,299.7030639648437,294.8763122558594,298.0284118652344,297.2070007324219,285.0156555175781,1.0,0.7226170897483826,0.4379089176654815,0.4379089176654815,1.0,1.0,-3.1357898712158203,1.0289027690887451,2.106887102127075,0.3238477110862732,1.0,1.0,0.0,409.5925903320313,410.0,61500.375,0.0,3947.180419921875,1.0,279.4437561035156,283.25897216796875,297.8543701171875,301.785888671875,293.1499938964844,293.1499938964844,279.1499938964844,33535.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684310913085938,1.0,0.0,0.0,3.854425668716431,3.8544514179229736,9.913171652442545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.345703125,0.0,1753.2486572265625,1895.4371337890625,0.0,3108.09326171875,0.9495072960853576,1.0,0.0,3.0,1.0,0.0
17840820,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7412795424461365,0.4745150208473205,0.4383379220962524,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7546391487121582,0.5037989616394043,0.3417533636093139,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7030644416809082,0.4003074169158935,0.2891767621040344,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6856927275657654,0.3721100091934204,0.3649137020111084,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.5721880197525024,0.2153968065977096,1.031257390975952,284.8902282714844,284.95001220703125,299.7237243652344,294.8799743652344,298.03057861328125,297.20269775390625,284.89215087890625,1.0,0.722758948802948,0.4370366036891937,0.4370366036891937,1.0,1.0,-3.1362783908843994,1.0269299745559692,2.1093482971191406,0.3219334483146667,0.892478883266449,0.892478883266449,0.0,409.8303527832031,410.0,62239.91796875,0.0,3949.620361328125,1.0,279.1568298339844,283.116455078125,297.8997497558594,301.9502868652344,293.1499938964844,293.1499938964844,279.45001220703125,38741.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762183785438538,1.0,0.0,0.0,3.754451990127564,3.7544775009155273,9.405598007106164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.291015625,0.0,1673.613037109375,1895.4371337890625,0.0,3181.13134765625,0.9306278228759766,1.0,0.0,3.0,1.0,0.0
17840880,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7412795424461365,0.4745150208473205,0.4383379220962524,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7546391487121582,0.5037989616394043,0.3417533636093139,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7030644416809082,0.4003074169158935,0.2891767621040344,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6856927275657654,0.3721100091934204,0.3649137020111084,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.5721880197525024,0.2153968065977096,1.031257390975952,284.8902282714844,284.95001220703125,299.7237243652344,294.8799743652344,298.03057861328125,297.20269775390625,284.89215087890625,1.0,0.722758948802948,0.4370366036891937,0.4370366036891937,1.0,1.0,-3.1362783908843994,1.0269299745559692,2.1093482971191406,0.3219334483146667,0.892478883266449,0.892478883266449,0.0,409.8303527832031,410.0,62239.91796875,0.0,3949.620361328125,1.0,279.1568298339844,283.116455078125,297.8997497558594,301.9502868652344,293.1499938964844,293.1499938964844,279.45001220703125,38741.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762183785438538,1.0,0.0,0.0,3.754451990127564,3.7544775009155273,9.405598007106164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.291015625,0.0,1673.613037109375,1895.4371337890625,0.0,3181.13134765625,0.9306278228759766,1.0,0.0,3.0,1.0,0.0
17840940,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7408849596977234,0.4738887846469879,0.4373976290225982,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7557491064071655,0.5062525868415833,0.3431501090526581,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.70330810546875,0.4008439183235168,0.2893318831920624,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6861234903335571,0.3728780150413513,0.3653948605060577,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.5723022222518921,0.2155803143978119,1.0313055515289309,285.0169677734375,284.95001220703125,299.7445068359375,294.8828430175781,298.03814697265625,297.20623779296875,285.0155944824219,1.0,0.7228978276252747,0.4361643195152282,0.4361643195152282,1.0,1.0,-3.1383602619171143,1.0255684852600098,2.112792015075684,0.3200040161609649,1.0,1.0,0.0,409.6030883789063,410.0,61495.046875,0.0,3953.4013671875,1.0,279.44390869140625,283.2567443847656,297.861083984375,301.79302978515625,293.1499938964844,293.1499938964844,279.1499938964844,33552.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682725429534912,1.0,0.0,0.0,3.8564651012420654,3.856490612030029,9.923664947564248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.849609375,0.0,1755.882080078125,1895.4371337890625,0.0,3106.60546875,0.9499173164367676,1.0,0.0,3.0,1.0,0.0
17841000,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7408849596977234,0.4738887846469879,0.4373976290225982,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7557491064071655,0.5062525868415833,0.3431501090526581,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.70330810546875,0.4008439183235168,0.2893318831920624,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6861234903335571,0.3728780150413513,0.3653948605060577,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.5723022222518921,0.2155803143978119,1.0313055515289309,285.0169677734375,284.95001220703125,299.7445068359375,294.8828430175781,298.03814697265625,297.20623779296875,285.0155944824219,1.0,0.7228978276252747,0.4361643195152282,0.4361643195152282,1.0,1.0,-3.1383602619171143,1.0255684852600098,2.112792015075684,0.3200040161609649,1.0,1.0,0.0,409.6030883789063,410.0,61495.046875,0.0,3953.4013671875,1.0,279.44390869140625,283.2567443847656,297.861083984375,301.79302978515625,293.1499938964844,293.1499938964844,279.1499938964844,33552.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682725429534912,1.0,0.0,0.0,3.8564651012420654,3.856490612030029,9.923664947564248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.849609375,0.0,1755.882080078125,1895.4371337890625,0.0,3106.60546875,0.9499173164367676,1.0,0.0,3.0,1.0,0.0
17841060,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7400811910629272,0.4719060957431793,0.4360098242759704,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7565457820892334,0.5077884793281555,0.3443642556667328,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7032152414321899,0.4005025625228882,0.2893097102642059,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6862565279006958,0.3729510605335235,0.3657024502754211,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.5721828937530518,0.215362086892128,1.0310825109481812,284.8900146484375,284.95001220703125,299.765380859375,294.88494873046875,298.0404663085937,297.2021789550781,284.8919677734375,1.0,0.7230380773544312,0.4352915585041046,0.4352915585041046,1.0,1.0,-3.1388614177703857,1.0235917568206787,2.115269660949707,0.3180174231529236,0.8928184509277344,0.8928184509277344,0.0,409.8342895507813,410.0,62233.109375,0.0,3955.83935546875,1.0,279.15679931640625,283.114013671875,297.90496826171875,301.95562744140625,293.1499938964844,293.1499938964844,279.45001220703125,38744.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761082887649536,1.0,0.0,0.0,3.7563304901123047,3.756356000900269,9.415011845703702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.26171875,0.0,1675.8502197265625,1895.4371337890625,0.0,3180.098876953125,0.9310458302497864,1.0,0.0,3.0,1.0,0.0
17841120,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7400811910629272,0.4719060957431793,0.4360098242759704,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7565457820892334,0.5077884793281555,0.3443642556667328,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7032152414321899,0.4005025625228882,0.2893097102642059,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6862565279006958,0.3729510605335235,0.3657024502754211,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.5721828937530518,0.215362086892128,1.0310825109481812,284.8900146484375,284.95001220703125,299.765380859375,294.88494873046875,298.0404663085937,297.2021789550781,284.8919677734375,1.0,0.7230380773544312,0.4352915585041046,0.4352915585041046,1.0,1.0,-3.1388614177703857,1.0235917568206787,2.115269660949707,0.3180174231529236,0.8928184509277344,0.8928184509277344,0.0,409.8342895507813,410.0,62233.109375,0.0,3955.83935546875,1.0,279.15679931640625,283.114013671875,297.90496826171875,301.95562744140625,293.1499938964844,293.1499938964844,279.45001220703125,38744.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761082887649536,1.0,0.0,0.0,3.7563304901123047,3.756356000900269,9.415011845703702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.26171875,0.0,1675.8502197265625,1895.4371337890625,0.0,3180.098876953125,0.9310458302497864,1.0,0.0,3.0,1.0,0.0
17841180,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7396841645240784,0.47127366065979,0.4350641667842865,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7576742768287659,0.5102805495262146,0.3457837104797363,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7034587264060974,0.4010375142097473,0.2894629538059234,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6866838335990906,0.3737134039402008,0.3661767542362213,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.5722984075546265,0.2155460864305496,1.031130313873291,285.0169677734375,284.95001220703125,299.7863464355469,294.88623046875,298.0482482910156,297.2059631347656,285.015625,1.0,0.7231772541999817,0.4344187974929809,0.4344187974929809,1.0,1.0,-3.140964984893799,1.0222251415252686,2.1187398433685303,0.3160442411899566,1.0,1.0,0.0,409.6022644042969,410.0,61481.60546875,0.0,3959.6513671875,1.0,279.44390869140625,283.2545166015625,297.8646545410156,301.7963562011719,293.1499938964844,293.1499938964844,279.1499938964844,33565.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682008385658264,1.0,0.0,0.0,3.857846975326538,3.857872724533081,9.93077833300049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.1982421875,0.0,1757.6834716796875,1895.4371337890625,0.0,3105.932861328125,0.950237274169922,1.0,0.0,3.0,1.0,0.0
17841240,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7396841645240784,0.47127366065979,0.4350641667842865,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7576742768287659,0.5102805495262146,0.3457837104797363,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7034587264060974,0.4010375142097473,0.2894629538059234,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6866838335990906,0.3737134039402008,0.3661767542362213,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.5722984075546265,0.2155460864305496,1.031130313873291,285.0169677734375,284.95001220703125,299.7863464355469,294.88623046875,298.0482482910156,297.2059631347656,285.015625,1.0,0.7231772541999817,0.4344187974929809,0.4344187974929809,1.0,1.0,-3.140964984893799,1.0222251415252686,2.1187398433685303,0.3160442411899566,1.0,1.0,0.0,409.6022644042969,410.0,61481.60546875,0.0,3959.6513671875,1.0,279.44390869140625,283.2545166015625,297.8646545410156,301.7963562011719,293.1499938964844,293.1499938964844,279.1499938964844,33565.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682008385658264,1.0,0.0,0.0,3.857846975326538,3.857872724533081,9.93077833300049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.1982421875,0.0,1757.6834716796875,1895.4371337890625,0.0,3105.932861328125,0.950237274169922,1.0,0.0,3.0,1.0,0.0
17841300,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7395123839378357,0.4704159498214721,0.4346396625041961,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.758277177810669,0.5111747980117798,0.3465451002120971,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7036309838294983,0.4009794294834137,0.2895969450473785,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6869467496871948,0.3738433420658111,0.366485595703125,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.5724302530288696,0.2155086547136306,1.031477451324463,284.8759460449219,284.95001220703125,299.7969055175781,294.8865661621094,298.0502624511719,297.20513916015625,284.8716735839844,1.0,0.7233149409294128,0.4339824020862579,0.4339824020862579,1.0,1.0,-3.142718553543091,1.0217912197113037,2.120927095413208,0.3152810335159302,0.908406674861908,0.908406674861908,0.0,409.5186462402344,410.0,62499.3984375,0.0,3963.3984375,1.0,279.1936950683594,283.0938720703125,297.9184265136719,302.0223083496094,293.1499938964844,293.1499938964844,279.1499938964844,36979.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743225932121277,1.0,0.0,0.0,3.8384742736816406,3.838500261306762,9.831290981310303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.4345703125,0.0,1760.8489990234375,1895.4371337890625,0.0,3163.35400390625,0.946355938911438,1.0,0.0,3.0,1.0,0.0
17841360,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7388904094696045,0.4693004786968231,0.4336869418621063,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7584956288337708,0.5118547081947327,0.3470259010791778,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.703374445438385,0.4006991982460022,0.2894447445869446,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.686821460723877,0.3737838268280029,0.366483986377716,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.5721877813339233,0.2153311520814895,1.0309243202209473,284.8889465332031,284.95001220703125,299.8074645996094,294.8866882324219,298.05078125,297.2021789550781,284.8912048339844,1.0,0.7233214378356934,0.4335599839687347,0.4335599839687347,1.0,1.0,-3.141551971435547,1.0203008651733398,2.121251106262207,0.3140867352485657,0.892676591873169,0.892676591873169,0.0,409.822265625,410.0,62217.30078125,0.0,3962.237060546875,1.0,279.1563720703125,283.1109924316406,297.90740966796875,301.9578857421875,293.1499938964844,293.1499938964844,279.45001220703125,38781.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760955333709717,1.0,0.0,0.0,3.757560968399048,3.757586479187012,9.421180493518476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.400390625,0.0,1677.58154296875,1895.4371337890625,0.0,3179.979248046875,0.9313406944274902,1.0,0.0,3.0,1.0,0.0
17841420,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7384874820709229,0.4686631858348846,0.4327336251735687,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7596404552459717,0.5143880844116211,0.3484683632850647,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7036135196685791,0.401231437921524,0.2895939648151397,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6872424483299255,0.3745408952236175,0.3669504523277282,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.5723017454147339,0.2155155092477798,1.0309689044952393,285.0168762207031,284.95001220703125,299.82867431640625,294.88623046875,298.0587158203125,297.2061462402344,285.0155639648437,1.0,0.7234638333320618,0.4327151179313659,0.4327151179313659,1.0,1.0,-3.143667697906494,1.0189927816390991,2.124674797058105,0.3121857941150665,1.0,1.0,0.0,409.59417724609375,410.0,61462.2265625,0.0,3966.10400390625,1.0,279.44390869140625,283.25213623046875,297.86492919921875,301.79595947265625,293.1499938964844,293.1499938964844,279.1499938964844,33577.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682199120521545,1.0,0.0,0.0,3.859038829803467,3.8590645790100098,9.936915148500702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.9443359375,0.0,1759.2449951171875,1895.4371337890625,0.0,3106.11181640625,0.9505125880241394,1.0,0.0,3.0,1.0,0.0
17841480,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7384874820709229,0.4686631858348846,0.4327336251735687,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7596404552459717,0.5143880844116211,0.3484683632850647,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7036135196685791,0.401231437921524,0.2895939648151397,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6872424483299255,0.3745408952236175,0.3669504523277282,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.5723017454147339,0.2155155092477798,1.0309689044952393,285.0168762207031,284.95001220703125,299.82867431640625,294.88623046875,298.0587158203125,297.2061462402344,285.0155639648437,1.0,0.7234638333320618,0.4327151179313659,0.4327151179313659,1.0,1.0,-3.143667697906494,1.0189927816390991,2.124674797058105,0.3121857941150665,1.0,1.0,0.0,409.59417724609375,410.0,61462.2265625,0.0,3966.10400390625,1.0,279.44390869140625,283.25213623046875,297.86492919921875,301.79595947265625,293.1499938964844,293.1499938964844,279.1499938964844,33577.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682199120521545,1.0,0.0,0.0,3.859038829803467,3.8590645790100098,9.936915148500702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.9443359375,0.0,1759.2449951171875,1895.4371337890625,0.0,3106.11181640625,0.9505125880241394,1.0,0.0,3.0,1.0,0.0
17841540,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7376908659934998,0.4666965901851654,0.4313537776470184,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.760475754737854,0.5159973502159119,0.3497322201728821,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7035255432128906,0.4008928835391998,0.2895723283290863,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.687373697757721,0.3746050596237182,0.367249846458435,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5721895098686218,0.2153009623289108,1.03075909614563,284.8897399902344,284.95001220703125,299.8500061035156,294.8848876953125,298.0614013671875,297.2025146484375,284.89166259765625,1.0,0.7236118316650391,0.4318702816963196,0.4318702816963196,1.0,1.0,-3.144270420074463,1.0170973539352417,2.1271731853485107,0.3102827072143554,0.8932599425315857,0.8932599425315857,0.0,409.8186645507813,410.0,62196.9765625,0.0,3968.75439453125,1.0,279.15679931640625,283.1090087890625,297.9053649902344,301.9548034667969,293.1499938964844,293.1499938964844,279.45001220703125,38751.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761463761329651,1.0,0.0,0.0,3.758913993835449,3.758939504623413,9.427967029296268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.74609375,0.0,1678.9482421875,1895.4371337890625,0.0,3180.4560546875,0.9316225051879884,1.0,0.0,3.0,1.0,0.0
17841600,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7376908659934998,0.4666965901851654,0.4313537776470184,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.760475754737854,0.5159973502159119,0.3497322201728821,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7035255432128906,0.4008928835391998,0.2895723283290863,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.687373697757721,0.3746050596237182,0.367249846458435,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5721895098686218,0.2153009623289108,1.03075909614563,284.8897399902344,284.95001220703125,299.8500061035156,294.8848876953125,298.0614013671875,297.2025146484375,284.89166259765625,1.0,0.7236118316650391,0.4318702816963196,0.4318702816963196,1.0,1.0,-3.144270420074463,1.0170973539352417,2.1271731853485107,0.3102827072143554,0.8932599425315857,0.8932599425315857,0.0,409.8186645507813,410.0,62196.9765625,0.0,3968.75439453125,1.0,279.15679931640625,283.1090087890625,297.9053649902344,301.9548034667969,293.1499938964844,293.1499938964844,279.45001220703125,38751.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761463761329651,1.0,0.0,0.0,3.758913993835449,3.758939504623413,9.427967029296268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.74609375,0.0,1678.9482421875,1895.4371337890625,0.0,3180.4560546875,0.9316225051879884,1.0,0.0,3.0,1.0,0.0
17841660,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7357771396636963,0.4640541970729828,0.4290863275527954,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7600150108337402,0.5164384245872498,0.3501761555671692,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7019596695899963,0.3993217051029205,0.2886480689048767,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6859158873558044,0.3731704950332641,0.3662053942680359,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.5697565078735352,0.2131543010473251,1.0231983661651611,285.00225830078125,284.95001220703125,299.8727722167969,294.88140869140625,298.0551147460937,297.1856689453125,285.0006408691406,1.0,0.7228929996490479,0.4310696125030517,0.4310696125030517,1.0,1.0,-3.1308605670928955,1.0100977420806885,2.120762825012207,0.3064354658126831,0.9900444746017456,0.9900444746017456,0.0,411.425537109375,410.0,61143.80859375,0.0,3945.302490234375,1.0,279.4431457519531,283.2406311035156,297.859375,301.77838134765625,293.1499938964844,293.1499938964844,279.1499938964844,33933.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681788444519043,1.0,0.0,0.0,3.8500161170959473,3.85004186630249,9.89050363386923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.97265625,0.0,1750.9779052734375,1895.4371337890625,0.0,3105.7265625,0.9488399028778076,1.0,0.0,3.0,1.0,0.0
17841720,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7357771396636963,0.4640541970729828,0.4290863275527954,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7600150108337402,0.5164384245872498,0.3501761555671692,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7019596695899963,0.3993217051029205,0.2886480689048767,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6859158873558044,0.3731704950332641,0.3662053942680359,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.5697565078735352,0.2131543010473251,1.0231983661651611,285.00225830078125,284.95001220703125,299.8727722167969,294.88140869140625,298.0551147460937,297.1856689453125,285.0006408691406,1.0,0.7228929996490479,0.4310696125030517,0.4310696125030517,1.0,1.0,-3.1308605670928955,1.0100977420806885,2.120762825012207,0.3064354658126831,0.9900444746017456,0.9900444746017456,0.0,411.425537109375,410.0,61143.80859375,0.0,3945.302490234375,1.0,279.4431457519531,283.2406311035156,297.859375,301.77838134765625,293.1499938964844,293.1499938964844,279.1499938964844,33933.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681788444519043,1.0,0.0,0.0,3.8500161170959473,3.85004186630249,9.89050363386923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.97265625,0.0,1750.9779052734375,1895.4371337890625,0.0,3105.7265625,0.9488399028778076,1.0,0.0,3.0,1.0,0.0
17841780,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7340854406356812,0.4611557424068451,0.4267162382602691,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7598295211791992,0.5169041156768799,0.3505846560001373,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7007167935371399,0.3979019224643707,0.2877546548843384,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6847658157348633,0.3719885349273681,0.3651804625988006,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.5676089525222778,0.2114711254835128,1.015723466873169,284.88018798828125,284.95001220703125,299.89813232421875,294.8747253417969,298.052001953125,297.1723937988281,284.8826904296875,1.0,0.7218172550201416,0.4302689731121063,0.4302689731121063,1.0,1.0,-3.1174206733703613,1.0031044483184814,2.114315986633301,0.3024900555610657,0.8743529915809631,0.8743529915809631,0.0,412.20166015625,410.0,61436.828125,0.0,3917.492431640625,1.0,279.1561279296875,283.1093444824219,297.8899230957031,301.8993225097656,293.1499938964844,293.1499938964844,279.45001220703125,39752.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87493896484375,1.0,0.0,0.0,3.711198329925537,3.711223602294922,9.190129048874952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.7431640625,0.0,1630.87060546875,1895.4371337890625,0.0,3169.134521484375,0.921716034412384,1.0,0.0,3.0,1.0,0.0
17841840,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7340854406356812,0.4611557424068451,0.4267162382602691,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7598295211791992,0.5169041156768799,0.3505846560001373,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7007167935371399,0.3979019224643707,0.2877546548843384,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6847658157348633,0.3719885349273681,0.3651804625988006,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.5676089525222778,0.2114711254835128,1.015723466873169,284.88018798828125,284.95001220703125,299.89813232421875,294.8747253417969,298.052001953125,297.1723937988281,284.8826904296875,1.0,0.7218172550201416,0.4302689731121063,0.4302689731121063,1.0,1.0,-3.1174206733703613,1.0031044483184814,2.114315986633301,0.3024900555610657,0.8743529915809631,0.8743529915809631,0.0,412.20166015625,410.0,61436.828125,0.0,3917.492431640625,1.0,279.1561279296875,283.1093444824219,297.8899230957031,301.8993225097656,293.1499938964844,293.1499938964844,279.45001220703125,39752.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87493896484375,1.0,0.0,0.0,3.711198329925537,3.711223602294922,9.190129048874952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.7431640625,0.0,1630.87060546875,1895.4371337890625,0.0,3169.134521484375,0.921716034412384,1.0,0.0,3.0,1.0,0.0
17841900,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7335048913955688,0.4604581594467163,0.4257237017154693,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.760005533695221,0.5177291631698608,0.3509139120578766,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7003841996192932,0.3977464735507965,0.2874366343021393,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6844760179519653,0.3718701601028442,0.3648322224617004,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.5668770670890808,0.2109871059656143,1.012767314910889,285.00982666015625,284.95001220703125,299.9117736816406,294.8702392578125,298.0546264648437,297.17138671875,285.0126342773437,1.0,0.7212849855422974,0.4298686385154724,0.4298686385154724,1.0,1.0,-3.112428903579712,1.0002596378326416,2.1121692657470703,0.3006699383258819,0.9590967893600464,0.9590967893600464,0.0,412.1551513671875,410.0,60457.20703125,0.0,3905.43896484375,1.0,279.4033203125,283.2549743652344,297.8324890136719,301.66754150390625,293.1499938964844,293.1499938964844,279.45001220703125,34926.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682534694671631,1.0,0.0,0.0,3.744570016860962,3.744594812393189,9.356150485473336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.513671875,0.0,1632.71240234375,1895.4371337890625,0.0,3106.427001953125,0.9275516867637634,1.0,0.0,3.0,1.0,0.0
17841960,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7333999276161194,0.460022360086441,0.4252730011940002,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7606186866760254,0.5188076496124268,0.3515651226043701,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7005370259284973,0.3978465795516968,0.2874424755573272,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6846358180046082,0.3719839751720428,0.364854097366333,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.5666343569755554,0.2107132524251938,1.0111079216003418,285.0024108886719,284.95001220703125,299.92596435546875,294.8650207519531,298.059814453125,297.1731872558594,285.0010070800781,1.0,0.7209324836730957,0.4296407103538513,0.4296407103538513,1.0,1.0,-3.111039400100708,0.9991511702537536,2.1118881702423096,0.2998266220092773,0.9738847613334656,0.9738847613334656,0.0,411.6803894042969,410.0,60507.015625,0.0,3899.64208984375,1.0,279.44342041015625,283.2469787597656,297.838134765625,301.7139892578125,293.1499938964844,293.1499938964844,279.1499938964844,33915.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658613562583923,1.0,0.0,0.0,3.803641796112061,3.803667068481445,9.653672350395937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.2978515625,0.0,1694.6644287109375,1895.4371337890625,0.0,3083.98583984375,0.9382696747779846,1.0,0.0,3.0,1.0,0.0
17842020,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7324998378753662,0.4577873051166534,0.4235849678516388,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7612922787666321,0.5200029611587524,0.3525118827819824,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.700262725353241,0.3971551060676574,0.2871261835098266,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.684462308883667,0.3715260922908783,0.3645961880683899,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.565834105014801,0.2098498195409774,1.0076364278793335,284.8918151855469,284.95001220703125,299.9560546875,294.8525085449219,298.0652770996094,297.1688842773437,284.8940124511719,1.0,0.7202681303024292,0.4291848540306091,0.4291848540306091,1.0,1.0,-3.105778455734253,0.996056079864502,2.109722375869751,0.2980007529258728,0.8705422878265381,0.8705422878265381,0.0,411.47271728515625,410.0,60949.82421875,0.0,3886.12158203125,1.0,279.1566772460937,283.122802734375,297.8690185546875,301.8445739746094,293.1499938964844,293.1499938964844,279.45001220703125,39359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729888200759888,1.0,0.0,0.0,3.6705360412597656,3.670560836791992,8.989846378426591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.8115234375,0.0,1581.412353515625,1895.4371337890625,0.0,3150.845703125,0.91261625289917,1.0,0.0,3.0,1.0,0.0
17842080,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7324998378753662,0.4577873051166534,0.4235849678516388,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7612922787666321,0.5200029611587524,0.3525118827819824,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.700262725353241,0.3971551060676574,0.2871261835098266,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.684462308883667,0.3715260922908783,0.3645961880683899,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.565834105014801,0.2098498195409774,1.0076364278793335,284.8918151855469,284.95001220703125,299.9560546875,294.8525085449219,298.0652770996094,297.1688842773437,284.8940124511719,1.0,0.7202681303024292,0.4291848540306091,0.4291848540306091,1.0,1.0,-3.105778455734253,0.996056079864502,2.109722375869751,0.2980007529258728,0.8705422878265381,0.8705422878265381,0.0,411.47271728515625,410.0,60949.82421875,0.0,3886.12158203125,1.0,279.1566772460937,283.122802734375,297.8690185546875,301.8445739746094,293.1499938964844,293.1499938964844,279.45001220703125,39359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729888200759888,1.0,0.0,0.0,3.6705360412597656,3.670560836791992,8.989846378426591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.8115234375,0.0,1581.412353515625,1895.4371337890625,0.0,3150.845703125,0.91261625289917,1.0,0.0,3.0,1.0,0.0
17842140,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7320517301559448,0.4569039344787597,0.4224357604980469,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7623685002326965,0.5222429633140564,0.3537633419036865,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7004087567329407,0.3974109590053558,0.287085086107254,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6846730709075928,0.3718425631523132,0.3646446168422699,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.5654618740081787,0.2095213830471038,1.005287528038025,285.00762939453125,284.95001220703125,299.9882507324219,294.8373413085937,298.0777893066406,297.1737060546875,285.0060119628906,1.0,0.7197977900505066,0.4287289977073669,0.4287289977073669,1.0,1.0,-3.1037213802337646,0.9941651821136476,2.109556198120117,0.2964424788951874,0.9710152745246888,0.9710152745246888,0.0,410.87200927734375,410.0,60158.9375,0.0,3878.11181640625,1.0,279.4433288574219,283.251953125,297.814208984375,301.66766357421875,293.1499938964844,293.1499938964844,279.1499938964844,33594.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647224307060242,1.0,0.0,0.0,3.7771267890930176,3.7771518230438232,9.51955030359386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.0,0.0,1660.6317138671875,1895.4371337890625,0.0,3073.301513671875,0.931979238986969,1.0,0.0,3.0,1.0,0.0
17842200,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7320517301559448,0.4569039344787597,0.4224357604980469,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7623685002326965,0.5222429633140564,0.3537633419036865,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7004087567329407,0.3974109590053558,0.287085086107254,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6846730709075928,0.3718425631523132,0.3646446168422699,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.5654618740081787,0.2095213830471038,1.005287528038025,285.00762939453125,284.95001220703125,299.9882507324219,294.8373413085937,298.0777893066406,297.1737060546875,285.0060119628906,1.0,0.7197977900505066,0.4287289977073669,0.4287289977073669,1.0,1.0,-3.1037213802337646,0.9941651821136476,2.109556198120117,0.2964424788951874,0.9710152745246888,0.9710152745246888,0.0,410.87200927734375,410.0,60158.9375,0.0,3878.11181640625,1.0,279.4433288574219,283.251953125,297.814208984375,301.66766357421875,293.1499938964844,293.1499938964844,279.1499938964844,33594.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647224307060242,1.0,0.0,0.0,3.7771267890930176,3.7771518230438232,9.51955030359386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.0,0.0,1660.6317138671875,1895.4371337890625,0.0,3073.301513671875,0.931979238986969,1.0,0.0,3.0,1.0,0.0
17842260,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7311796545982361,0.4547756314277649,0.4208668768405914,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7630947232246399,0.523589551448822,0.3548344075679779,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7002027034759521,0.3968582153320312,0.2868889272212982,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6845734715461731,0.371518462896347,0.364549309015274,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.564900279045105,0.2088779807090759,1.003007888793945,284.8945007324219,284.95001220703125,300.0223388671875,294.8197326660156,298.0852355957031,297.17095947265625,284.8965759277344,1.0,0.7194404006004333,0.4280945360660553,0.4280945360660553,1.0,1.0,-3.1005916595458984,0.9914316534996032,2.1091599464416504,0.2944691181182861,0.8687670230865479,0.8687670230865479,0.0,410.8493041992188,410.0,60654.37109375,0.0,3870.62890625,1.0,279.1568298339844,283.12432861328125,297.83984375,301.797607421875,293.1499938964844,293.1499938964844,279.45001220703125,39151.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726038336753845,1.0,0.0,0.0,3.6516854763031006,3.651710033416748,8.897745829017367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.6953125,0.0,1558.6329345703125,1895.4371337890625,0.0,3147.23486328125,0.9082568883895874,1.0,0.0,3.0,1.0,0.0
17842320,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7311796545982361,0.4547756314277649,0.4208668768405914,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7630947232246399,0.523589551448822,0.3548344075679779,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7002027034759521,0.3968582153320312,0.2868889272212982,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6845734715461731,0.371518462896347,0.364549309015274,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.564900279045105,0.2088779807090759,1.003007888793945,284.8945007324219,284.95001220703125,300.0223388671875,294.8197326660156,298.0852355957031,297.17095947265625,284.8965759277344,1.0,0.7194404006004333,0.4280945360660553,0.4280945360660553,1.0,1.0,-3.1005916595458984,0.9914316534996032,2.1091599464416504,0.2944691181182861,0.8687670230865479,0.8687670230865479,0.0,410.8493041992188,410.0,60654.37109375,0.0,3870.62890625,1.0,279.1568298339844,283.12432861328125,297.83984375,301.797607421875,293.1499938964844,293.1499938964844,279.45001220703125,39151.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726038336753845,1.0,0.0,0.0,3.6516854763031006,3.651710033416748,8.897745829017367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.6953125,0.0,1558.6329345703125,1895.4371337890625,0.0,3147.23486328125,0.9082568883895874,1.0,0.0,3.0,1.0,0.0
17842380,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.730708658695221,0.453938215970993,0.4197746217250824,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7641624212265015,0.5259107947349548,0.3561521470546722,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7003496289253235,0.3971909582614898,0.2869132459163666,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6847773790359497,0.371889054775238,0.3646691739559173,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.5646198391914368,0.2086615860462188,1.0012894868850708,285.00732421875,284.95001220703125,300.05816650390625,294.7998352050781,298.0989074707031,297.1763610839844,285.0056457519531,1.0,0.7191759943962097,0.4274600744247436,0.4274600744247436,1.0,1.0,-3.099640130996704,0.9895066022872924,2.110133409500122,0.2925720810890198,0.9678612351417542,0.9678612351417542,0.0,410.44732666015625,410.0,59892.58984375,0.0,3866.287109375,1.0,279.4432373046875,283.2499389648437,297.7788391113281,301.6166076660156,293.1499938964844,293.1499938964844,279.1499938964844,33492.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647681474685669,1.0,0.0,0.0,3.762395858764648,3.762420654296875,9.44544183312246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.5546875,0.0,1642.507080078125,1895.4371337890625,0.0,3073.73046875,0.928576111793518,1.0,0.0,3.0,1.0,0.0
