time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.730708658695221,0.453938215970993,0.4197746217250824,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7641624212265015,0.5259107947349548,0.3561521470546722,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7003496289253235,0.3971909582614898,0.2869132459163666,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6847773790359497,0.371889054775238,0.3646691739559173,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.5646198391914368,0.2086615860462188,1.0012894868850708,285.00732421875,284.95001220703125,300.05816650390625,294.7998352050781,298.0989074707031,297.1763610839844,285.0056457519531,1.0,0.7191759943962097,0.4274600744247436,0.4274600744247436,1.0,1.0,-3.099640130996704,0.9895066022872924,2.110133409500122,0.2925720810890198,0.9678612351417542,0.9678612351417542,0.0,410.44732666015625,410.0,59892.58984375,0.0,3866.287109375,1.0,279.4432373046875,283.2499389648437,297.7788391113281,301.6166076660156,293.1499938964844,293.1499938964844,279.1499938964844,33492.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647681474685669,1.0,0.0,0.0,3.762395858764648,3.762420654296875,9.44544183312246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.5546875,0.0,1642.507080078125,1895.4371337890625,0.0,3073.73046875,0.928576111793518,1.0,0.0,3.0,1.0,0.0
17842500,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7304678559303284,0.4529957473278045,0.4192502498626709,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7647002935409546,0.5266968607902527,0.3568426668643951,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7004446983337402,0.397036463022232,0.2869715690612793,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6848978400230408,0.3718187510967254,0.3647836744785309,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.5645317435264587,0.2084290236234665,1.0007295608520508,284.8706970214844,284.95001220703125,300.07666015625,294.7890930175781,298.1037902832031,297.1760559082031,284.8670349121094,1.0,0.7191206216812134,0.427142858505249,0.427142858505249,1.0,1.0,-3.099736213684082,0.9887470006942748,2.1109890937805176,0.2918066680431366,0.8740416169166565,0.8740416169166565,0.0,410.3267517089844,410.0,60758.60546875,0.0,3865.873046875,1.0,279.1952514648437,283.09552001953125,297.8224792480469,301.8252868652344,293.1499938964844,293.1499938964844,279.1499938964844,37578.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710716962814331,1.0,0.0,0.0,3.7298543453216553,3.72987961769104,9.282758810513768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.9990234375,0.0,1635.9053955078125,1895.4371337890625,0.0,3132.863525390625,0.9220882058143616,1.0,0.0,3.0,1.0,0.0
17842560,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7298224568367004,0.4518666565418243,0.4182553887367248,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7648760080337524,0.5273145437240601,0.3572655618190765,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.70014888048172,0.3967144787311554,0.2867710590362549,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6846626400947571,0.3715988993644714,0.364611953496933,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.5641022324562073,0.2080878019332885,0.9993737936019896,284.89483642578125,284.95001220703125,300.09552001953125,294.77783203125,298.1075439453125,297.17388916015625,284.8970031738281,1.0,0.7189539670944214,0.4268328547477722,0.4268328547477722,1.0,1.0,-3.097191095352173,0.9870312809944152,2.1101598739624023,0.290629893541336,0.8660885095596313,0.8660885095596313,0.0,410.5642395019531,410.0,60383.36328125,0.0,3861.15478515625,1.0,279.1571044921875,283.1228332519531,297.79931640625,301.7411499023437,293.1499938964844,293.1499938964844,279.45001220703125,39137.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87290358543396,1.0,0.0,0.0,3.636990785598755,3.6370151042938232,8.826279440654616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.4248046875,0.0,1542.132080078125,1895.4371337890625,0.0,3150.046142578125,0.9049746990203856,1.0,0.0,3.0,1.0,0.0
17842620,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7293501496315002,0.4510713815689087,0.4172085523605346,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7659434080123901,0.5296838283538818,0.3586193025112152,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7003200054168701,0.3971258401870727,0.2868526875972748,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6848607659339905,0.3719934523105621,0.3647603988647461,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.5638546347618103,0.2079181224107742,0.9979044198989868,285.0063171386719,284.95001220703125,300.13427734375,294.7539367675781,298.1221618652344,297.1794128417969,285.004638671875,1.0,0.7187842130661011,0.426212877035141,0.426212877035141,1.0,1.0,-3.0967586040496826,0.985336184501648,2.111422300338745,0.2887725234031677,0.9640538692474364,0.9640538692474364,0.0,410.2508544921875,410.0,59635.41015625,0.0,3858.504150390625,1.0,279.443115234375,283.2465515136719,297.7337341308594,301.5559997558594,293.1499938964844,293.1499938964844,279.1499938964844,33463.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652229309082031,1.0,0.0,0.0,3.749491691589356,3.749516248703003,9.380761412103312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.27734375,0.0,1627.2015380859375,1895.4371337890625,0.0,3077.996826171875,0.9256375432014464,1.0,0.0,3.0,1.0,0.0
17842680,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7293501496315002,0.4510713815689087,0.4172085523605346,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7659434080123901,0.5296838283538818,0.3586193025112152,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7003200054168701,0.3971258401870727,0.2868526875972748,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6848607659339905,0.3719934523105621,0.3647603988647461,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.5638546347618103,0.2079181224107742,0.9979044198989868,285.0063171386719,284.95001220703125,300.13427734375,294.7539367675781,298.1221618652344,297.1794128417969,285.004638671875,1.0,0.7187842130661011,0.426212877035141,0.426212877035141,1.0,1.0,-3.0967586040496826,0.985336184501648,2.111422300338745,0.2887725234031677,0.9640538692474364,0.9640538692474364,0.0,410.2508544921875,410.0,59635.41015625,0.0,3858.504150390625,1.0,279.443115234375,283.2465515136719,297.7337341308594,301.5559997558594,293.1499938964844,293.1499938964844,279.1499938964844,33463.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652229309082031,1.0,0.0,0.0,3.749491691589356,3.749516248703003,9.380761412103312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.27734375,0.0,1627.2015380859375,1895.4371337890625,0.0,3077.996826171875,0.9256375432014464,1.0,0.0,3.0,1.0,0.0
17842740,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7284757494926453,0.4490680992603302,0.4157412052154541,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7666537761688232,0.5311038494110107,0.3597497045993805,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.70015949010849,0.3967452645301819,0.2867729663848877,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.684751570224762,0.3717384934425354,0.3647316694259643,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.5633662939071655,0.2073846608400344,0.9961753487586976,284.8958435058594,284.95001220703125,300.1742248535156,294.72833251953125,298.1315612792969,297.1768798828125,284.8978881835937,1.0,0.7186312079429626,0.4255928993225097,0.4255928993225097,1.0,1.0,-3.094734668731689,0.9830396771430968,2.1116950511932373,0.2868460118770599,0.8635621666908264,0.8635621666908264,0.0,410.4202270507813,410.0,60115.69140625,0.0,3854.653076171875,1.0,279.1570129394531,283.1210327148437,297.7503967285156,301.6755676269531,293.1499938964844,293.1499938964844,279.45001220703125,39125.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734930157661438,1.0,0.0,0.0,3.6226165294647217,3.622640609741211,8.756650231589447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.8779296875,0.0,1526.1282958984375,1895.4371337890625,0.0,3155.57421875,0.9018071293830872,1.0,0.0,3.0,1.0,0.0
17842800,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7284757494926453,0.4490680992603302,0.4157412052154541,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7666537761688232,0.5311038494110107,0.3597497045993805,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.70015949010849,0.3967452645301819,0.2867729663848877,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.684751570224762,0.3717384934425354,0.3647316694259643,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.5633662939071655,0.2073846608400344,0.9961753487586976,284.8958435058594,284.95001220703125,300.1742248535156,294.72833251953125,298.1315612792969,297.1768798828125,284.8978881835937,1.0,0.7186312079429626,0.4255928993225097,0.4255928993225097,1.0,1.0,-3.094734668731689,0.9830396771430968,2.1116950511932373,0.2868460118770599,0.8635621666908264,0.8635621666908264,0.0,410.4202270507813,410.0,60115.69140625,0.0,3854.653076171875,1.0,279.1570129394531,283.1210327148437,297.7503967285156,301.6755676269531,293.1499938964844,293.1499938964844,279.45001220703125,39125.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734930157661438,1.0,0.0,0.0,3.6226165294647217,3.622640609741211,8.756650231589447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.8779296875,0.0,1526.1282958984375,1895.4371337890625,0.0,3155.57421875,0.9018071293830872,1.0,0.0,3.0,1.0,0.0
17842860,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7280312776565552,0.4483399093151092,0.4147591590881347,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7677148580551147,0.5334634184837341,0.3611020445823669,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7003900408744812,0.3972628712654114,0.2869289219379425,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6849738359451294,0.372178316116333,0.3649234473705292,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.5631518363952637,0.2072486132383346,0.9948716759681702,285.0055847167969,284.95001220703125,300.2151794433594,294.7012023925781,298.1468200683594,297.1822509765625,285.00390625,1.0,0.7185180187225342,0.4250116646289825,0.4250116646289825,1.0,1.0,-3.0947184562683105,0.981591820716858,2.113126754760742,0.2850950360298157,0.9602752327919006,0.9602752327919006,0.0,410.1349182128906,410.0,59376.31640625,0.0,3853.128173828125,1.0,279.4430236816406,283.2429504394531,297.68133544921875,301.487548828125,293.1499938964844,293.1499938964844,279.1499938964844,33437.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865865170955658,1.0,0.0,0.0,3.736644983291626,3.7366693019866943,9.31658917124878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.2421875,0.0,1612.0941162109375,1895.4371337890625,0.0,3084.02197265625,0.9227174520492554,1.0,0.0,3.0,1.0,0.0
17842920,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7280312776565552,0.4483399093151092,0.4147591590881347,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7677148580551147,0.5334634184837341,0.3611020445823669,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7003900408744812,0.3972628712654114,0.2869289219379425,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6849738359451294,0.372178316116333,0.3649234473705292,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.5631518363952637,0.2072486132383346,0.9948716759681702,285.0055847167969,284.95001220703125,300.2151794433594,294.7012023925781,298.1468200683594,297.1822509765625,285.00390625,1.0,0.7185180187225342,0.4250116646289825,0.4250116646289825,1.0,1.0,-3.0947184562683105,0.981591820716858,2.113126754760742,0.2850950360298157,0.9602752327919006,0.9602752327919006,0.0,410.1349182128906,410.0,59376.31640625,0.0,3853.128173828125,1.0,279.4430236816406,283.2429504394531,297.68133544921875,301.487548828125,293.1499938964844,293.1499938964844,279.1499938964844,33437.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865865170955658,1.0,0.0,0.0,3.736644983291626,3.7366693019866943,9.31658917124878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.2421875,0.0,1612.0941162109375,1895.4371337890625,0.0,3084.02197265625,0.9227174520492554,1.0,0.0,3.0,1.0,0.0
17842980,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7271848320960999,0.4464065432548523,0.413352370262146,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7684183120727539,0.5348818898200989,0.3622260987758636,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.700295090675354,0.3969966173171997,0.2869260907173157,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6848902106285095,0.3719644248485565,0.3649344146251678,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.5626950860023499,0.2067485153675079,0.9932862520217896,284.8968200683594,284.95001220703125,300.2569885253906,294.6727905273437,298.15673828125,297.1795959472656,284.8988342285156,1.0,0.7184123992919922,0.4244304597377777,0.4244304597377777,1.0,1.0,-3.093069314956665,0.9795299768447876,2.113539218902588,0.283293604850769,0.8610254526138306,0.8610254526138306,0.0,410.3210144042969,410.0,59847.19921875,0.0,3850.246337890625,1.0,279.1571044921875,283.1189270019531,297.6952209472656,301.6036071777344,293.1499938964844,293.1499938964844,279.45001220703125,39121.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742207288742065,1.0,0.0,0.0,3.608544826507568,3.6085689067840576,8.688753609931155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.232421875,0.0,1510.62451171875,1895.4371337890625,0.0,3162.398681640625,0.8986977338790894,1.0,0.0,3.0,1.0,0.0
17843040,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7271848320960999,0.4464065432548523,0.413352370262146,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7684183120727539,0.5348818898200989,0.3622260987758636,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.700295090675354,0.3969966173171997,0.2869260907173157,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6848902106285095,0.3719644248485565,0.3649344146251678,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.5626950860023499,0.2067485153675079,0.9932862520217896,284.8968200683594,284.95001220703125,300.2569885253906,294.6727905273437,298.15673828125,297.1795959472656,284.8988342285156,1.0,0.7184123992919922,0.4244304597377777,0.4244304597377777,1.0,1.0,-3.093069314956665,0.9795299768447876,2.113539218902588,0.283293604850769,0.8610254526138306,0.8610254526138306,0.0,410.3210144042969,410.0,59847.19921875,0.0,3850.246337890625,1.0,279.1571044921875,283.1189270019531,297.6952209472656,301.6036071777344,293.1499938964844,293.1499938964844,279.45001220703125,39121.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742207288742065,1.0,0.0,0.0,3.608544826507568,3.6085689067840576,8.688753609931155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.232421875,0.0,1510.62451171875,1895.4371337890625,0.0,3162.398681640625,0.8986977338790894,1.0,0.0,3.0,1.0,0.0
17843100,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7267914414405823,0.4459792077541351,0.4126698672771454,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.768787145614624,0.5359914302825928,0.3627814352512359,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7002633213996887,0.3972263634204864,0.2869180738925934,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6848503947257996,0.3721283078193664,0.3649114072322845,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.562446117401123,0.2066422700881958,0.9923205971717834,285.01678466796875,284.95001220703125,300.2781677246094,294.6581420898437,298.1639404296875,297.18145751953125,285.01885986328125,1.0,0.7183188796043396,0.4241398274898529,0.4241398274898529,1.0,1.0,-3.0919981002807617,0.9784164428710938,2.113581657409668,0.2822456657886505,0.9432519674301147,0.9432519674301147,0.0,410.3377685546875,410.0,59012.265625,0.0,3847.838134765625,1.0,279.4006652832031,283.25201416015625,297.62811279296875,301.3741760253906,293.1499938964844,293.1499938964844,279.45001220703125,34285.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683411478996277,1.0,0.0,0.0,3.656177282333374,3.656200885772705,8.919648735172814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.787109375,0.0,1527.20556640625,1895.4371337890625,0.0,3107.2490234375,0.9071727395057678,1.0,0.0,3.0,1.0,0.0
17843160,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7267614603042603,0.4457187056541443,0.4124136567115783,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.76948481798172,0.5372527837753296,0.3635861575603485,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.700593888759613,0.3976251482963562,0.2871606051921844,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6851310729980469,0.3724280893802643,0.3651533722877502,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.5625117421150208,0.2066399455070495,0.9921175837516784,285.0052185058594,284.95001220703125,300.2994689941406,294.64324951171875,298.1723937988281,297.1849060058594,285.00360107421875,1.0,0.7183426022529602,0.4238514900207519,0.4238514900207519,1.0,1.0,-3.0934081077575684,0.97821706533432,2.1151909828186035,0.2816001176834106,0.9567166566848756,0.9567166566848756,0.0,410.0491027832031,410.0,59117.3125,0.0,3849.623779296875,1.0,279.4428405761719,283.23944091796875,297.6234741210937,301.4132080078125,293.1499938964844,293.1499938964844,279.1499938964844,33412.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666439056396484,1.0,0.0,0.0,3.723642587661743,3.723666906356812,9.251864980797108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.01171875,0.0,1596.9039306640625,1895.4371337890625,0.0,3091.327392578125,0.9198487401008606,1.0,0.0,3.0,1.0,0.0
17843220,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7259376645088196,0.443841278553009,0.4110510647296905,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7701941728591919,0.5386815071105957,0.364716112613678,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7005727291107178,0.3974817991256714,0.2872395813465118,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6850643157958984,0.3722383379936218,0.3651849925518036,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.5620859861373901,0.2061696350574493,0.9906555414199828,284.8978576660156,284.95001220703125,300.3424072265625,294.61285400390625,298.1825256347656,297.1821594238281,284.8998107910156,1.0,0.718275249004364,0.4232747852802276,0.4232747852802276,1.0,1.0,-3.0920934677124023,0.9762855768203736,2.1158080101013184,0.2798729240894317,0.8586188554763794,0.8586188554763794,0.0,410.2410888671875,410.0,59581.30078125,0.0,3847.558349609375,1.0,279.1572265625,283.11651611328125,297.6355285644531,301.52691650390625,293.1499938964844,293.1499938964844,279.45001220703125,39112.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875050961971283,1.0,0.0,0.0,3.594897985458374,3.594922065734864,8.623160283605102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.1220703125,0.0,1495.659423828125,1895.4371337890625,0.0,3170.184814453125,0.8956801295280457,1.0,0.0,3.0,1.0,0.0
17843280,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7259376645088196,0.443841278553009,0.4110510647296905,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7701941728591919,0.5386815071105957,0.364716112613678,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7005727291107178,0.3974817991256714,0.2872395813465118,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6850643157958984,0.3722383379936218,0.3651849925518036,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.5620859861373901,0.2061696350574493,0.9906555414199828,284.8978576660156,284.95001220703125,300.3424072265625,294.61285400390625,298.1825256347656,297.1821594238281,284.8998107910156,1.0,0.718275249004364,0.4232747852802276,0.4232747852802276,1.0,1.0,-3.0920934677124023,0.9762855768203736,2.1158080101013184,0.2798729240894317,0.8586188554763794,0.8586188554763794,0.0,410.2410888671875,410.0,59581.30078125,0.0,3847.558349609375,1.0,279.1572265625,283.11651611328125,297.6355285644531,301.52691650390625,293.1499938964844,293.1499938964844,279.45001220703125,39112.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875050961971283,1.0,0.0,0.0,3.594897985458374,3.594922065734864,8.623160283605102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.1220703125,0.0,1495.659423828125,1895.4371337890625,0.0,3170.184814453125,0.8956801295280457,1.0,0.0,3.0,1.0,0.0
17843340,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7255421876907349,0.4431908428668976,0.4101592004299164,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.771271288394928,0.5410528779029846,0.366083562374115,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7009549140930176,0.3982329964637756,0.2875641584396362,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.685326337814331,0.372719407081604,0.3654270768165588,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.5619385242462158,0.2060863971710205,0.9896191954612732,285.0040588378906,284.95001220703125,300.3856811523437,294.5817565917969,298.1983337402344,297.1873779296875,285.00299072265625,1.0,0.7182434797286987,0.4226980805397033,0.4226980805397033,1.0,1.0,-3.092796802520752,0.9751056432724,2.1176910400390625,0.2782664895057678,0.9528992772102356,0.9528992772102356,0.0,409.9694519042969,410.0,58860.42578125,0.0,3847.790283203125,1.0,279.4420166015625,283.2352905273437,297.5628356933594,301.33612060546875,293.1499938964844,293.1499938964844,279.1499938964844,33466.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675330877304077,1.0,0.0,0.0,3.709965705871582,3.7099897861480713,9.184024634123488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.93359375,0.0,1581.6468505859375,1895.4371337890625,0.0,3099.66845703125,0.9169834852218628,1.0,0.0,3.0,1.0,0.0
17843400,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7255421876907349,0.4431908428668976,0.4101592004299164,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.771271288394928,0.5410528779029846,0.366083562374115,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7009549140930176,0.3982329964637756,0.2875641584396362,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.685326337814331,0.372719407081604,0.3654270768165588,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.5619385242462158,0.2060863971710205,0.9896191954612732,285.0040588378906,284.95001220703125,300.3856811523437,294.5817565917969,298.1983337402344,297.1873779296875,285.00299072265625,1.0,0.7182434797286987,0.4226980805397033,0.4226980805397033,1.0,1.0,-3.092796802520752,0.9751056432724,2.1176910400390625,0.2782664895057678,0.9528992772102356,0.9528992772102356,0.0,409.9694519042969,410.0,58860.42578125,0.0,3847.790283203125,1.0,279.4420166015625,283.2352905273437,297.5628356933594,301.33612060546875,293.1499938964844,293.1499938964844,279.1499938964844,33466.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675330877304077,1.0,0.0,0.0,3.709965705871582,3.7099897861480713,9.184024634123488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.93359375,0.0,1581.6468505859375,1895.4371337890625,0.0,3099.66845703125,0.9169834852218628,1.0,0.0,3.0,1.0,0.0
17843460,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7247298955917358,0.4413623511791229,0.4088271856307983,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.771969735622406,0.5424694418907166,0.3672015368938446,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7010040879249573,0.3982176482677459,0.2877255976200104,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6852656006813049,0.3725467324256897,0.3654688000679016,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.5615338087081909,0.205641284584999,0.9882529377937316,284.8988342285156,284.95001220703125,300.4290466308594,294.5502319335937,298.2083740234375,297.1844482421875,284.9007263183594,1.0,0.7182077169418335,0.4221144020557403,0.4221144020557403,1.0,1.0,-3.091724634170532,0.9732428193092346,2.1184818744659424,0.276553601026535,0.856362521648407,0.856362521648407,0.0,410.17333984375,410.0,59321.60546875,0.0,3846.356201171875,1.0,279.1573181152344,283.11376953125,297.5730895996094,301.4476318359375,293.1499938964844,293.1499938964844,279.45001220703125,39102.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875940203666687,1.0,0.0,0.0,3.581906795501709,3.5819308757781982,8.56094857226708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.25390625,0.0,1481.4998779296875,1895.4371337890625,0.0,3178.523193359375,0.8928118944168091,1.0,0.0,3.0,1.0,0.0
17843520,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7247298955917358,0.4413623511791229,0.4088271856307983,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.771969735622406,0.5424694418907166,0.3672015368938446,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7010040879249573,0.3982176482677459,0.2877255976200104,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6852656006813049,0.3725467324256897,0.3654688000679016,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.5615338087081909,0.205641284584999,0.9882529377937316,284.8988342285156,284.95001220703125,300.4290466308594,294.5502319335937,298.2083740234375,297.1844482421875,284.9007263183594,1.0,0.7182077169418335,0.4221144020557403,0.4221144020557403,1.0,1.0,-3.091724634170532,0.9732428193092346,2.1184818744659424,0.276553601026535,0.856362521648407,0.856362521648407,0.0,410.17333984375,410.0,59321.60546875,0.0,3846.356201171875,1.0,279.1573181152344,283.11376953125,297.5730895996094,301.4476318359375,293.1499938964844,293.1499938964844,279.45001220703125,39102.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875940203666687,1.0,0.0,0.0,3.581906795501709,3.5819308757781982,8.56094857226708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.25390625,0.0,1481.4998779296875,1895.4371337890625,0.0,3178.523193359375,0.8928118944168091,1.0,0.0,3.0,1.0,0.0
17843580,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7243554592132568,0.4407479465007782,0.4079720675945282,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7730430960655212,0.5448220372200012,0.3685586154460907,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7014678716659546,0.3990977704524994,0.2881404161453247,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6855416893959045,0.3730420172214508,0.3657257258892059,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.5614144802093506,0.2055800408124923,0.9873217940330504,285.0035705566406,284.95001220703125,300.4723815917969,294.5185241699219,298.2240295410156,297.18951416015625,285.0024719238281,1.0,0.7182073593139648,0.4215306937694549,0.4215306937694549,1.0,1.0,-3.092707395553589,0.9721361994743348,2.1205711364746094,0.2750519216060638,0.949679672718048,0.949679672718048,0.0,409.90618896484375,410.0,58612.0703125,0.0,3847.265869140625,1.0,279.4419250488281,283.2310791015625,297.49951171875,301.2566223144531,293.1499938964844,293.1499938964844,279.1499938964844,33445.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684042692184448,1.0,0.0,0.0,3.698332071304321,3.6983561515808105,9.126517852564576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.501953125,0.0,1568.2454833984375,1895.4371337890625,0.0,3107.841552734375,0.9143462777137756,1.0,0.0,3.0,1.0,0.0
17843640,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7243554592132568,0.4407479465007782,0.4079720675945282,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7730430960655212,0.5448220372200012,0.3685586154460907,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7014678716659546,0.3990977704524994,0.2881404161453247,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6855416893959045,0.3730420172214508,0.3657257258892059,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.5614144802093506,0.2055800408124923,0.9873217940330504,285.0035705566406,284.95001220703125,300.4723815917969,294.5185241699219,298.2240295410156,297.18951416015625,285.0024719238281,1.0,0.7182073593139648,0.4215306937694549,0.4215306937694549,1.0,1.0,-3.092707395553589,0.9721361994743348,2.1205711364746094,0.2750519216060638,0.949679672718048,0.949679672718048,0.0,409.90618896484375,410.0,58612.0703125,0.0,3847.265869140625,1.0,279.4419250488281,283.2310791015625,297.49951171875,301.2566223144531,293.1499938964844,293.1499938964844,279.1499938964844,33445.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684042692184448,1.0,0.0,0.0,3.698332071304321,3.6983561515808105,9.126517852564576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.501953125,0.0,1568.2454833984375,1895.4371337890625,0.0,3107.841552734375,0.9143462777137756,1.0,0.0,3.0,1.0,0.0
17843700,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7241500616073608,0.4399370551109314,0.4075415432453155,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7735646367073059,0.5455968379974365,0.3692425191402435,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7017156481742859,0.399228036403656,0.2883871793746948,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6856862306594849,0.3730316758155823,0.3658902049064636,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.5613874197006226,0.2054188400506973,0.987066388130188,284.8710327148437,284.95001220703125,300.4939880371094,294.5026550292969,298.2295227050781,297.1888427734375,284.8679504394531,1.0,0.7182604074478149,0.4212388396263122,0.4212388396263122,1.0,1.0,-3.093557357788086,0.9716991186141968,2.1218581199646,0.2745370864868164,0.8580153584480286,0.8580153584480286,0.0,409.8478393554688,410.0,59433.30859375,0.0,3848.945556640625,1.0,279.19659423828125,283.08074951171875,297.53778076171875,301.45684814453125,293.1499938964844,293.1499938964844,279.1499938964844,37788.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748513460159302,1.0,0.0,0.0,3.662738084793091,3.6627626419067374,8.951689665082085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.240234375,0.0,1560.813232421875,1895.4371337890625,0.0,3168.3125,0.9070896506309508,1.0,0.0,3.0,1.0,0.0
17843760,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7235674262046814,0.438970685005188,0.4066794514656067,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7737365365028381,0.5462150573730469,0.3696597218513489,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7016034722328186,0.3992180824279785,0.2883930206298828,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.685498058795929,0.3728866279125213,0.3657810688018799,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.5610392689704895,0.2051590681076049,0.9860508441925048,284.8995361328125,284.95001220703125,300.5155029296875,294.48681640625,298.2337951660156,297.1864318847656,284.9014892578125,1.0,0.718200147151947,0.4209577441215515,0.4209577441215515,1.0,1.0,-3.0918943881988525,0.9703702330589294,2.1215240955352783,0.2736584842205047,0.8541210293769836,0.8541210293769836,0.0,410.1122131347656,410.0,59068.71875,0.0,3846.44970703125,1.0,279.1575927734375,283.1108093261719,297.5097045898437,301.3678283691406,293.1499938964844,293.1499938964844,279.45001220703125,39102.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768133521080017,1.0,0.0,0.0,3.5695371627807617,3.569561004638672,8.501921797687828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.0595703125,0.0,1468.18310546875,1895.4371337890625,0.0,3186.70947265625,0.8900749087333679,1.0,0.0,3.0,1.0,0.0
17843820,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7232160568237305,0.4383940696716308,0.4058620631694793,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.774803876876831,0.5485423803329468,0.3710010647773742,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7021532654762268,0.400232583284378,0.2889019548892975,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6857892274856567,0.3733963072299957,0.3660520017147064,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.5609478950500488,0.2051178365945816,0.9852173924446106,285.0031433105469,284.95001220703125,300.5581970214844,294.4554138183594,298.2491455078125,297.19140625,285.0020446777344,1.0,0.7182288765907288,0.42039555311203,0.42039555311203,1.0,1.0,-3.0931432247161865,0.9694000482559204,2.123743057250977,0.2723850011825561,0.9467370510101318,0.9467370510101318,0.0,409.8476867675781,410.0,58374.81640625,0.0,3847.995361328125,1.0,279.4418334960937,283.2268371582031,297.436279296875,301.1776123046875,293.1499938964844,293.1499938964844,279.1499938964844,33424.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692499399185181,1.0,0.0,0.0,3.687392711639404,3.6874165534973145,9.072606417248608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.728515625,0.0,1555.70458984375,1895.4371337890625,0.0,3115.774658203125,0.9118680953979492,1.0,0.0,3.0,1.0,0.0
17843880,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7232160568237305,0.4383940696716308,0.4058620631694793,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.774803876876831,0.5485423803329468,0.3710010647773742,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7021532654762268,0.400232583284378,0.2889019548892975,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6857892274856567,0.3733963072299957,0.3660520017147064,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.5609478950500488,0.2051178365945816,0.9852173924446106,285.0031433105469,284.95001220703125,300.5581970214844,294.4554138183594,298.2491455078125,297.19140625,285.0020446777344,1.0,0.7182288765907288,0.42039555311203,0.42039555311203,1.0,1.0,-3.0931432247161865,0.9694000482559204,2.123743057250977,0.2723850011825561,0.9467370510101318,0.9467370510101318,0.0,409.8476867675781,410.0,58374.81640625,0.0,3847.995361328125,1.0,279.4418334960937,283.2268371582031,297.436279296875,301.1776123046875,293.1499938964844,293.1499938964844,279.1499938964844,33424.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692499399185181,1.0,0.0,0.0,3.687392711639404,3.6874165534973145,9.072606417248608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.728515625,0.0,1555.70458984375,1895.4371337890625,0.0,3115.774658203125,0.9118680953979492,1.0,0.0,3.0,1.0,0.0
17843940,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7224470376968384,0.4366677403450012,0.4046092629432678,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.775484025478363,0.5499071478843689,0.3720823526382446,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7023703455924988,0.4004889726638794,0.2892473936080932,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6857580542564392,0.3732593953609466,0.3661226034164428,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.5605941414833069,0.2047173827886581,0.9840302467346193,284.90057373046875,284.95001220703125,300.6003112792969,294.424560546875,298.2584533691406,297.1881408691406,284.9023742675781,1.0,0.7182489037513733,0.4198333621025085,0.4198333621025085,1.0,1.0,-3.0925748348236084,0.9677497148513794,2.1248252391815186,0.2710431218147278,0.8523543477058411,0.8523543477058411,0.0,410.0565185546875,410.0,58834.73046875,0.0,3847.7666015625,1.0,279.157470703125,283.1077575683594,297.4474182128906,301.2894897460937,293.1499938964844,293.1499938964844,279.45001220703125,39072.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776679039001465,1.0,0.0,0.0,3.5582449436187744,3.558268547058105,8.448215567113948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.97265625,0.0,1455.8724365234375,1895.4371337890625,0.0,3194.7216796875,0.8875711560249329,1.0,0.0,3.0,1.0,0.0
17844000,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7224470376968384,0.4366677403450012,0.4046092629432678,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.775484025478363,0.5499071478843689,0.3720823526382446,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7023703455924988,0.4004889726638794,0.2892473936080932,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6857580542564392,0.3732593953609466,0.3661226034164428,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.5605941414833069,0.2047173827886581,0.9840302467346193,284.90057373046875,284.95001220703125,300.6003112792969,294.424560546875,298.2584533691406,297.1881408691406,284.9023742675781,1.0,0.7182489037513733,0.4198333621025085,0.4198333621025085,1.0,1.0,-3.0925748348236084,0.9677497148513794,2.1248252391815186,0.2710431218147278,0.8523543477058411,0.8523543477058411,0.0,410.0565185546875,410.0,58834.73046875,0.0,3847.7666015625,1.0,279.157470703125,283.1077575683594,297.4474182128906,301.2894897460937,293.1499938964844,293.1499938964844,279.45001220703125,39072.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776679039001465,1.0,0.0,0.0,3.5582449436187744,3.558268547058105,8.448215567113948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.97265625,0.0,1455.8724365234375,1895.4371337890625,0.0,3194.7216796875,0.8875711560249329,1.0,0.0,3.0,1.0,0.0
17844060,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7221174240112305,0.4361253678798675,0.4038293063640594,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.776546835899353,0.5522235631942749,0.3734124302864074,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7030050158500671,0.4016408622264862,0.2898517549037933,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.686063289642334,0.3737809062004089,0.3664082586765289,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.5605267286300659,0.2046942114830017,0.9832829236984252,285.0028991699219,284.95001220703125,300.64166259765625,294.39453125,298.2734680175781,297.1931457519531,285.0018005371094,1.0,0.718305230140686,0.4193052947521209,0.4193052947521209,1.0,1.0,-3.094085216522217,0.9669522047042848,2.1271331310272217,0.2699109613895416,0.9441869854927064,0.9441869854927064,0.0,409.7920227050781,410.0,58154.39453125,0.0,3849.925048828125,1.0,279.4417419433594,283.22271728515625,297.3750305175781,301.101318359375,293.1499938964844,293.1499938964844,279.1499938964844,33399.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700279593467712,1.0,0.0,0.0,3.677372455596924,3.677396297454834,9.023365237226244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.7353515625,0.0,1544.230712890625,1895.4371337890625,0.0,3123.072998046875,0.9095921516418456,1.0,0.0,3.0,1.0,0.0
17844120,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7221174240112305,0.4361253678798675,0.4038293063640594,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.776546835899353,0.5522235631942749,0.3734124302864074,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7030050158500671,0.4016408622264862,0.2898517549037933,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.686063289642334,0.3737809062004089,0.3664082586765289,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.5605267286300659,0.2046942114830017,0.9832829236984252,285.0028991699219,284.95001220703125,300.64166259765625,294.39453125,298.2734680175781,297.1931457519531,285.0018005371094,1.0,0.718305230140686,0.4193052947521209,0.4193052947521209,1.0,1.0,-3.094085216522217,0.9669522047042848,2.1271331310272217,0.2699109613895416,0.9441869854927064,0.9441869854927064,0.0,409.7920227050781,410.0,58154.39453125,0.0,3849.925048828125,1.0,279.4417419433594,283.22271728515625,297.3750305175781,301.101318359375,293.1499938964844,293.1499938964844,279.1499938964844,33399.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700279593467712,1.0,0.0,0.0,3.677372455596924,3.677396297454834,9.023365237226244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.7353515625,0.0,1544.230712890625,1895.4371337890625,0.0,3123.072998046875,0.9095921516418456,1.0,0.0,3.0,1.0,0.0
17844180,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7213611006736755,0.4344314634799957,0.4026027321815491,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7772324085235596,0.5536009669303894,0.374498039484024,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7033079266548157,0.4020391702651977,0.2902939617633819,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6860368847846985,0.3736453354358673,0.3664803504943847,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.5601946115493774,0.2043128758668899,0.9821739792823792,284.9013977050781,284.95001220703125,300.6820678710937,294.36553955078125,298.2823181152344,297.18994140625,284.9031677246094,1.0,0.7183519005775452,0.4187772274017334,0.4187772274017334,1.0,1.0,-3.093768119812012,0.9654756784439088,2.128292322158813,0.2687033414840698,0.8507827520370483,0.8507827520370483,0.0,410.0009765625,410.0,58621.2265625,0.0,3850.284423828125,1.0,279.1575622558594,283.1046142578125,297.38824462890625,301.2154846191406,293.1499938964844,293.1499938964844,279.45001220703125,39047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784230947494507,1.0,0.0,0.0,3.548278331756592,3.548301935195923,8.400955380238884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.728515625,0.0,1445.0816650390625,1895.4371337890625,0.0,3201.801025390625,0.8853540420532227,1.0,0.0,3.0,1.0,0.0
17844240,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7213611006736755,0.4344314634799957,0.4026027321815491,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7772324085235596,0.5536009669303894,0.374498039484024,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7033079266548157,0.4020391702651977,0.2902939617633819,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6860368847846985,0.3736453354358673,0.3664803504943847,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.5601946115493774,0.2043128758668899,0.9821739792823792,284.9013977050781,284.95001220703125,300.6820678710937,294.36553955078125,298.2823181152344,297.18994140625,284.9031677246094,1.0,0.7183519005775452,0.4187772274017334,0.4187772274017334,1.0,1.0,-3.093768119812012,0.9654756784439088,2.128292322158813,0.2687033414840698,0.8507827520370483,0.8507827520370483,0.0,410.0009765625,410.0,58621.2265625,0.0,3850.284423828125,1.0,279.1575622558594,283.1046142578125,297.38824462890625,301.2154846191406,293.1499938964844,293.1499938964844,279.45001220703125,39047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784230947494507,1.0,0.0,0.0,3.548278331756592,3.548301935195923,8.400955380238884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.728515625,0.0,1445.0816650390625,1895.4371337890625,0.0,3201.801025390625,0.8853540420532227,1.0,0.0,3.0,1.0,0.0
