time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7210257053375244,0.4341005682945251,0.4020233750343323,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7776060700416565,0.5546947121620178,0.3750437200069427,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7034918665885925,0.4026055335998535,0.2905212342739105,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6860357522964478,0.3738438189029693,0.3664939105510711,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.5600204467773438,0.2042627483606338,0.9814769625663756,285.016845703125,284.95001220703125,300.70184326171875,294.3515319824219,298.2889709472656,297.1917724609375,285.0187072753906,1.0,0.71833735704422,0.4185131788253784,0.4185131788253784,1.0,1.0,-3.093454599380493,0.9646884202957152,2.1287660598754883,0.2679692506790161,0.9307423830032348,0.9307423830032348,0.0,410.0161743164063,410.0,57836.0546875,0.0,3849.641357421875,1.0,279.3992614746094,283.2328491210937,297.321044921875,300.98974609375,293.1499938964844,293.1499938964844,279.45001220703125,34118.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724713325500488,1.0,0.0,0.0,3.600170135498047,3.60019326210022,8.648470952721254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.1728515625,0.0,1464.551025390625,1895.4371337890625,0.0,3145.99169921875,0.8945448994636536,1.0,0.0,3.0,1.0,0.0
17844360,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7210397124290466,0.433917373418808,0.4018407464027405,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7782982587814331,0.5559243559837341,0.3758323490619659,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7040234804153442,0.4033322036266327,0.2909936010837555,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6863413453102112,0.3741697967052459,0.3667629659175873,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.5601440072059631,0.2043057382106781,0.9814937114715576,285.0033264160156,284.95001220703125,300.7213439941406,294.3379211425781,298.29669189453125,297.1950988769531,285.0016784667969,1.0,0.7184343338012695,0.4182486832141876,0.4182486832141876,1.0,1.0,-3.09549880027771,0.9647550582885742,2.130743741989136,0.2676010131835937,0.9425005912780762,0.9425005912780762,0.0,409.7420043945313,410.0,57961.109375,0.0,3852.989990234375,1.0,279.4423828125,283.2186889648437,297.3172607421875,301.02996826171875,293.1499938964844,293.1499938964844,279.1499938964844,33288.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706570267677307,1.0,0.0,0.0,3.670421838760376,3.670445680618286,8.98928760761919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.041015625,0.0,1535.609130859375,1895.4371337890625,0.0,3128.97412109375,0.9077625870704652,1.0,0.0,3.0,1.0,0.0
17844420,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.720309853553772,0.4322755038738251,0.4006620347499847,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7789830565452576,0.5572810769081116,0.3769108951091766,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.704410970211029,0.4038606584072113,0.291530042886734,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6863327622413635,0.3740543723106384,0.3668533861637115,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.5598369836807251,0.2039428502321243,0.9804699420928956,284.90203857421875,284.95001220703125,300.75933837890625,294.3119201660156,298.3046875,297.1918334960937,284.9037780761719,1.0,0.7185084223747253,0.4177196621894836,0.4177196621894836,1.0,1.0,-3.095464944839477,0.9633762240409852,2.132088661193848,0.266417384147644,0.8494864702224731,0.8494864702224731,0.0,409.9458312988281,410.0,58433.89453125,0.0,3853.98583984375,1.0,279.1576232910156,283.10137939453125,297.3343505859375,301.148193359375,293.1499938964844,293.1499938964844,279.45001220703125,39022.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790457248687744,1.0,0.0,0.0,3.539937734603882,3.539961099624634,8.361506615983672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.154296875,0.0,1436.06640625,1895.4371337890625,0.0,3207.63671875,0.8834881782531738,1.0,0.0,3.0,1.0,0.0
17844480,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.720309853553772,0.4322755038738251,0.4006620347499847,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7789830565452576,0.5572810769081116,0.3769108951091766,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.704410970211029,0.4038606584072113,0.291530042886734,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6863327622413635,0.3740543723106384,0.3668533861637115,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.5598369836807251,0.2039428502321243,0.9804699420928956,284.90203857421875,284.95001220703125,300.75933837890625,294.3119201660156,298.3046875,297.1918334960937,284.9037780761719,1.0,0.7185084223747253,0.4177196621894836,0.4177196621894836,1.0,1.0,-3.095464944839477,0.9633762240409852,2.132088661193848,0.266417384147644,0.8494864702224731,0.8494864702224731,0.0,409.9458312988281,410.0,58433.89453125,0.0,3853.98583984375,1.0,279.1576232910156,283.10137939453125,297.3343505859375,301.148193359375,293.1499938964844,293.1499938964844,279.45001220703125,39022.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790457248687744,1.0,0.0,0.0,3.539937734603882,3.539961099624634,8.361506615983672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.154296875,0.0,1436.06640625,1895.4371337890625,0.0,3207.63671875,0.8834881782531738,1.0,0.0,3.0,1.0,0.0
17844540,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.720018208026886,0.4318060576915741,0.3999495506286621,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7800445556640625,0.5595783591270447,0.3782331049442291,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7052017450332642,0.4052598774433136,0.2923149168491363,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6866605281829834,0.3746041059494018,0.3671632409095764,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.5598128437995911,0.2039547562599182,0.9798820614814758,285.0027160644531,284.95001220703125,300.7958374023437,294.287841796875,298.3182067871094,297.197021484375,285.00164794921875,1.0,0.7186187505722046,0.4171906411647796,0.4171906411647796,1.0,1.0,-3.097480773925781,0.962754249572754,2.134726524353028,0.2653264105319977,0.9404745101928712,0.9404745101928712,0.0,409.6827087402344,410.0,57788.30859375,0.0,3857.34033203125,1.0,279.4416198730469,283.2148742675781,297.2674255371094,300.9675598144531,293.1499938964844,293.1499938964844,279.1499938964844,33346.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712149858474731,1.0,0.0,0.0,3.661653518676758,3.661677122116089,8.946389016273315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.1474609375,0.0,1526.25537109375,1895.4371337890625,0.0,3134.20751953125,0.9060171842575072,1.0,0.0,3.0,1.0,0.0
17844600,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.720018208026886,0.4318060576915741,0.3999495506286621,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7800445556640625,0.5595783591270447,0.3782331049442291,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7052017450332642,0.4052598774433136,0.2923149168491363,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6866605281829834,0.3746041059494018,0.3671632409095764,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.5598128437995911,0.2039547562599182,0.9798820614814758,285.0027160644531,284.95001220703125,300.7958374023437,294.287841796875,298.3182067871094,297.197021484375,285.00164794921875,1.0,0.7186187505722046,0.4171906411647796,0.4171906411647796,1.0,1.0,-3.097480773925781,0.962754249572754,2.134726524353028,0.2653264105319977,0.9404745101928712,0.9404745101928712,0.0,409.6827087402344,410.0,57788.30859375,0.0,3857.34033203125,1.0,279.4416198730469,283.2148742675781,297.2674255371094,300.9675598144531,293.1499938964844,293.1499938964844,279.1499938964844,33346.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712149858474731,1.0,0.0,0.0,3.661653518676758,3.661677122116089,8.946389016273315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.1474609375,0.0,1526.25537109375,1895.4371337890625,0.0,3134.20751953125,0.9060171842575072,1.0,0.0,3.0,1.0,0.0
17844660,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7193049192428589,0.4302206337451935,0.3988100588321686,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7807102203369141,0.5609050989151001,0.3792873620986938,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7056391835212708,0.4058870077133178,0.2929126024246216,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.68666672706604,0.3745187520980835,0.3672759234905243,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.5595250129699707,0.2036131173372268,0.9789403080940248,284.9027099609375,284.95001220703125,300.8306884765625,294.2659912109375,298.3250732421875,297.19366455078125,284.9044189453125,1.0,0.718717634677887,0.416650652885437,0.416650652885437,1.0,1.0,-3.09765100479126,0.961421012878418,2.136229991912842,0.2641033232212066,0.8485695123672485,0.8485695123672485,0.0,409.89263916015625,410.0,58277.48828125,0.0,3858.8486328125,1.0,279.1576843261719,283.0982666015625,297.2879943847656,301.090087890625,293.1499938964844,293.1499938964844,279.45001220703125,38994.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794885873794556,1.0,0.0,0.0,3.533368825912476,3.533392429351806,8.330503646902798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.27734375,0.0,1428.9278564453125,1895.4371337890625,0.0,3211.78759765625,0.8820234537124634,1.0,0.0,3.0,1.0,0.0
17844720,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7193049192428589,0.4302206337451935,0.3988100588321686,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7807102203369141,0.5609050989151001,0.3792873620986938,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7056391835212708,0.4058870077133178,0.2929126024246216,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.68666672706604,0.3745187520980835,0.3672759234905243,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.5595250129699707,0.2036131173372268,0.9789403080940248,284.9027099609375,284.95001220703125,300.8306884765625,294.2659912109375,298.3250732421875,297.19366455078125,284.9044189453125,1.0,0.718717634677887,0.416650652885437,0.416650652885437,1.0,1.0,-3.09765100479126,0.961421012878418,2.136229991912842,0.2641033232212066,0.8485695123672485,0.8485695123672485,0.0,409.89263916015625,410.0,58277.48828125,0.0,3858.8486328125,1.0,279.1576843261719,283.0982666015625,297.2879943847656,301.090087890625,293.1499938964844,293.1499938964844,279.45001220703125,38994.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794885873794556,1.0,0.0,0.0,3.533368825912476,3.533392429351806,8.330503646902798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.27734375,0.0,1428.9278564453125,1895.4371337890625,0.0,3211.78759765625,0.8820234537124634,1.0,0.0,3.0,1.0,0.0
17844780,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7190389633178711,0.4297991693019867,0.3981428146362304,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7817606925964355,0.5631749629974365,0.380591332912445,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.706494152545929,0.407396525144577,0.2937734127044678,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6870170831680298,0.3750996887683868,0.3676151931285858,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.5595236420631409,0.2036431580781936,0.9784372448921204,285.0028381347656,284.95001220703125,300.8637084960937,294.2466125488281,298.3375244140625,297.198974609375,285.00177001953125,1.0,0.7188544273376465,0.4161106646060943,0.4161106646060943,1.0,1.0,-3.0999186038970947,0.9608593583106996,2.139059066772461,0.2629727721214294,0.9393633008003236,0.9393633008003236,0.0,409.62896728515625,410.0,57650.390625,0.0,3862.794921875,1.0,279.4415588378906,283.2113952636719,297.2254943847656,300.9150085449219,293.1499938964844,293.1499938964844,279.1499938964844,33320.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715143799781799,1.0,0.0,0.0,3.656238079071045,3.656261682510376,8.919945457819267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.419921875,0.0,1520.0338134765625,1895.4371337890625,0.0,3137.015869140625,0.9047806262969972,1.0,0.0,3.0,1.0,0.0
17844840,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7190389633178711,0.4297991693019867,0.3981428146362304,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7817606925964355,0.5631749629974365,0.380591332912445,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.706494152545929,0.407396525144577,0.2937734127044678,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6870170831680298,0.3750996887683868,0.3676151931285858,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.5595236420631409,0.2036431580781936,0.9784372448921204,285.0028381347656,284.95001220703125,300.8637084960937,294.2466125488281,298.3375244140625,297.198974609375,285.00177001953125,1.0,0.7188544273376465,0.4161106646060943,0.4161106646060943,1.0,1.0,-3.0999186038970947,0.9608593583106996,2.139059066772461,0.2629727721214294,0.9393633008003236,0.9393633008003236,0.0,409.62896728515625,410.0,57650.390625,0.0,3862.794921875,1.0,279.4415588378906,283.2113952636719,297.2254943847656,300.9150085449219,293.1499938964844,293.1499938964844,279.1499938964844,33320.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715143799781799,1.0,0.0,0.0,3.656238079071045,3.656261682510376,8.919945457819267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.419921875,0.0,1520.0338134765625,1895.4371337890625,0.0,3137.015869140625,0.9047806262969972,1.0,0.0,3.0,1.0,0.0
17844900,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7188799977302551,0.4291031658649444,0.3978008329868316,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7822602391242981,0.5638962388038635,0.3812418580055237,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7069184184074402,0.4078259766101837,0.2942277491092682,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6871930956840515,0.3751358091831207,0.3678195476531982,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.5595463514328003,0.203527957201004,0.9783739447593688,284.873046875,284.95001220703125,300.8794860839844,294.23797607421875,298.341064453125,297.1981201171875,284.8702697753906,1.0,0.7189722657203674,0.4158406853675842,0.4158406853675842,1.0,1.0,-3.101346015930176,0.960676610469818,2.140669345855713,0.2625433504581451,0.8496651649475098,0.8496651649475098,0.0,409.5779724121094,410.0,58476.83984375,0.0,3865.8759765625,1.0,279.19757080078125,283.0643920898437,297.2716369628906,301.1224365234375,293.1499938964844,293.1499938964844,279.1499938964844,37806.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778406381607056,1.0,0.0,0.0,3.6195571422576895,3.6195809841156006,8.741865826777939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.9150390625,0.0,1512.9627685546875,1895.4371337890625,0.0,3196.3408203125,0.897423505783081,1.0,0.0,3.0,1.0,0.0
17844960,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7183499336242676,0.4282703697681427,0.3970512449741363,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.782413125038147,0.5644705295562744,0.381625235080719,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7069958448410034,0.4081344604492187,0.2944469451904297,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6870461106300354,0.3750476241111755,0.3677580058574676,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.559256911277771,0.2033200562000274,0.9775747060775756,284.9031066894531,284.95001220703125,300.89471435546875,294.23004150390625,298.3432006835937,297.1955871582031,284.9049072265625,1.0,0.7189790606498718,0.4155780971050262,0.4155780971050262,1.0,1.0,-3.1003339290618896,0.9596306681632996,2.1407032012939453,0.2617513239383697,0.8479365706443787,0.8479365706443787,0.0,409.83831787109375,410.0,58155.59765625,0.0,3864.87744140625,1.0,279.1579284667969,283.09527587890625,297.25152587890625,301.0440368652344,293.1499938964844,293.1499938964844,279.45001220703125,38973.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796719908714294,1.0,0.0,0.0,3.528805494308472,3.528828859329224,8.308999781547755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.8515625,0.0,1423.9791259765625,1895.4371337890625,0.0,3213.50634765625,0.8809939622879028,1.0,0.0,3.0,1.0,0.0
17845020,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7181086540222168,0.4278960525989532,0.3964279890060425,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7834504842758179,0.5667111873626709,0.3829095363616943,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7079144716262817,0.4097547233104706,0.295385330915451,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6874191761016846,0.3756612539291382,0.3681281507015228,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.5592754483222961,0.2033665031194687,0.97714763879776,285.003173828125,284.95001220703125,300.9235534667969,294.2165832519531,298.3544616699219,297.2010803222656,285.00213623046875,1.0,0.719141960144043,0.4150529503822326,0.4150529503822326,1.0,1.0,-3.102842330932617,0.9591915607452391,2.143650770187378,0.2606402933597564,0.93893700838089,0.93893700838089,0.0,409.5758361816406,410.0,57552.4296875,0.0,3869.401123046875,1.0,279.4415283203125,283.20831298828125,297.1947326660156,300.8758544921875,293.1499938964844,293.1499938964844,279.1499938964844,33290.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715511560440063,1.0,0.0,0.0,3.6529459953308105,3.6529695987701416,8.903890034162032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.328125,0.0,1516.15966796875,1895.4371337890625,0.0,3137.361083984375,0.9040223360061646,1.0,0.0,3.0,1.0,0.0
17845080,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7181086540222168,0.4278960525989532,0.3964279890060425,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7834504842758179,0.5667111873626709,0.3829095363616943,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7079144716262817,0.4097547233104706,0.295385330915451,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6874191761016846,0.3756612539291382,0.3681281507015228,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.5592754483222961,0.2033665031194687,0.97714763879776,285.003173828125,284.95001220703125,300.9235534667969,294.2165832519531,298.3544616699219,297.2010803222656,285.00213623046875,1.0,0.719141960144043,0.4150529503822326,0.4150529503822326,1.0,1.0,-3.102842330932617,0.9591915607452391,2.143650770187378,0.2606402933597564,0.93893700838089,0.93893700838089,0.0,409.5758361816406,410.0,57552.4296875,0.0,3869.401123046875,1.0,279.4415283203125,283.20831298828125,297.1947326660156,300.8758544921875,293.1499938964844,293.1499938964844,279.1499938964844,33290.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715511560440063,1.0,0.0,0.0,3.6529459953308105,3.6529695987701416,8.903890034162032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.328125,0.0,1516.15966796875,1895.4371337890625,0.0,3137.361083984375,0.9040223360061646,1.0,0.0,3.0,1.0,0.0
17845140,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7174412608146667,0.4264195561408996,0.3953814506530761,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7840867042541504,0.5679715275764465,0.3839210569858551,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7084753513336182,0.4105977416038513,0.2961317598819732,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6874696016311646,0.3756415843963623,0.3683012723922729,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.5590270757675171,0.2030598819255828,0.9763577580451964,284.9037170410156,284.95001220703125,300.95001220703125,294.2065124511719,298.3586730957031,297.1976623535156,284.9053955078125,1.0,0.7192918062210083,0.4145278036594391,0.4145278036594391,1.0,1.0,-3.103484630584717,0.9580641388893129,2.145420551300049,0.2594176232814789,0.8480045795440674,0.8480045795440674,0.0,409.7878112792969,410.0,58083.19921875,0.0,3872.03369140625,1.0,279.1577453613281,283.0923767089844,297.2273864746094,301.0127258300781,293.1499938964844,293.1499938964844,279.45001220703125,38926.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796042203903198,1.0,0.0,0.0,3.5269248485565186,3.5269482135772705,8.300145282191806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.5224609375,0.0,1421.6588134765625,1895.4371337890625,0.0,3212.871337890625,0.8805452585220337,1.0,0.0,3.0,1.0,0.0
17845200,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7174412608146667,0.4264195561408996,0.3953814506530761,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7840867042541504,0.5679715275764465,0.3839210569858551,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7084753513336182,0.4105977416038513,0.2961317598819732,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6874696016311646,0.3756415843963623,0.3683012723922729,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.5590270757675171,0.2030598819255828,0.9763577580451964,284.9037170410156,284.95001220703125,300.95001220703125,294.2065124511719,298.3586730957031,297.1976623535156,284.9053955078125,1.0,0.7192918062210083,0.4145278036594391,0.4145278036594391,1.0,1.0,-3.103484630584717,0.9580641388893129,2.145420551300049,0.2594176232814789,0.8480045795440674,0.8480045795440674,0.0,409.7878112792969,410.0,58083.19921875,0.0,3872.03369140625,1.0,279.1577453613281,283.0923767089844,297.2273864746094,301.0127258300781,293.1499938964844,293.1499938964844,279.45001220703125,38926.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796042203903198,1.0,0.0,0.0,3.5269248485565186,3.5269482135772705,8.300145282191806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.5224609375,0.0,1421.6588134765625,1895.4371337890625,0.0,3212.871337890625,0.8805452585220337,1.0,0.0,3.0,1.0,0.0
17845260,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7204253673553467,0.4301559627056122,0.3974977433681488,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7884820103645325,0.5744196772575378,0.3872321844100952,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7129424214363098,0.4165688753128052,0.2993208765983581,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6916442513465881,0.3806565999984741,0.3717261850833893,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.5643423795700073,0.2077991068363189,0.9912979006767272,285.0295715332031,284.95001220703125,300.9741516113281,294.1976013183594,298.3988952636719,297.2441101074219,285.0295104980469,1.0,0.7212138175964355,0.414028525352478,0.414028525352478,1.0,1.0,-3.137581348419189,0.9691081047058104,2.168473243713379,0.2622088193893432,0.963667631149292,0.963667631149292,0.0,405.8323059082031,410.0,58083.5,0.0,3931.75732421875,1.0,279.44158935546875,283.220458984375,297.18023681640625,300.8778686523437,293.1499938964844,293.1499938964844,279.1499938964844,32453.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721400499343872,1.0,0.0,0.0,3.674516916275024,3.674540519714356,9.009357313516376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.087890625,0.0,1533.9044189453125,1895.4371337890625,0.0,3142.884521484375,0.908464789390564,1.0,0.0,3.0,1.0,0.0
17845320,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7204253673553467,0.4301559627056122,0.3974977433681488,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7884820103645325,0.5744196772575378,0.3872321844100952,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7129424214363098,0.4165688753128052,0.2993208765983581,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6916442513465881,0.3806565999984741,0.3717261850833893,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.5643423795700073,0.2077991068363189,0.9912979006767272,285.0295715332031,284.95001220703125,300.9741516113281,294.1976013183594,298.3988952636719,297.2441101074219,285.0295104980469,1.0,0.7212138175964355,0.414028525352478,0.414028525352478,1.0,1.0,-3.137581348419189,0.9691081047058104,2.168473243713379,0.2622088193893432,0.963667631149292,0.963667631149292,0.0,405.8323059082031,410.0,58083.5,0.0,3931.75732421875,1.0,279.44158935546875,283.220458984375,297.18023681640625,300.8778686523437,293.1499938964844,293.1499938964844,279.1499938964844,32453.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721400499343872,1.0,0.0,0.0,3.674516916275024,3.674540519714356,9.009357313516376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.087890625,0.0,1533.9044189453125,1895.4371337890625,0.0,3142.884521484375,0.908464789390564,1.0,0.0,3.0,1.0,0.0
17845380,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7217245697975159,0.4306617975234985,0.3985306620597839,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.791216254234314,0.5779268741607666,0.3899321854114532,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7157145738601685,0.419759064912796,0.3019280731678009,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6942771077156067,0.3831124007701874,0.3745349943637848,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.5683039426803589,0.2104659974575042,1.0051791667938232,284.9169921875,284.95001220703125,300.9961853027344,294.1873779296875,298.4158020019531,297.258544921875,284.9188232421875,1.0,0.7238597869873047,0.4135292470455169,0.4135292470455169,1.0,1.0,-3.1666858196258545,0.9782570004463196,2.1884286403656006,0.2650864124298095,0.880078136920929,0.880078136920929,0.0,404.9132995605469,410.0,59436.5625,0.0,3996.56884765625,1.0,279.15704345703125,283.0787658691406,297.2255249023437,301.08404541015625,293.1499938964844,293.1499938964844,279.45001220703125,37434.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836674690246582,1.0,0.0,0.0,3.621228694915772,3.6212525367736816,8.749942139729683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.603515625,0.0,1512.0438232421875,1895.4371337890625,0.0,3250.9404296875,0.9000583291053772,1.0,0.0,3.0,1.0,0.0
17845440,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7217245697975159,0.4306617975234985,0.3985306620597839,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.791216254234314,0.5779268741607666,0.3899321854114532,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7157145738601685,0.419759064912796,0.3019280731678009,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6942771077156067,0.3831124007701874,0.3745349943637848,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.5683039426803589,0.2104659974575042,1.0051791667938232,284.9169921875,284.95001220703125,300.9961853027344,294.1873779296875,298.4158020019531,297.258544921875,284.9188232421875,1.0,0.7238597869873047,0.4135292470455169,0.4135292470455169,1.0,1.0,-3.1666858196258545,0.9782570004463196,2.1884286403656006,0.2650864124298095,0.880078136920929,0.880078136920929,0.0,404.9132995605469,410.0,59436.5625,0.0,3996.56884765625,1.0,279.15704345703125,283.0787658691406,297.2255249023437,301.08404541015625,293.1499938964844,293.1499938964844,279.45001220703125,37434.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836674690246582,1.0,0.0,0.0,3.621228694915772,3.6212525367736816,8.749942139729683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.603515625,0.0,1512.0438232421875,1895.4371337890625,0.0,3250.9404296875,0.9000583291053772,1.0,0.0,3.0,1.0,0.0
17845500,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7218535542488098,0.4310381412506103,0.3986490070819855,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7920105457305908,0.5796933174133301,0.3909666538238525,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7165296077728271,0.4213307797908783,0.3029089570045471,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.6949575543403625,0.3841931521892547,0.3754645884037018,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.569442868232727,0.2115010023117065,1.0098401308059692,285.0380554199219,284.95001220703125,301.0064697265625,294.1817932128906,298.4228820800781,297.264404296875,285.041015625,1.0,0.7250150442123413,0.4132795929908752,0.4132795929908752,1.0,1.0,-3.176504850387573,0.981128990650177,2.195375919342041,0.2657213509082794,0.9696361422538756,0.9696361422538756,0.0,405.1351318359375,410.0,58832.30859375,0.0,4021.51806640625,1.0,279.40167236328125,283.2113952636719,297.1673278808594,300.8836364746094,293.1499938964844,293.1499938964844,279.45001220703125,33258.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879385232925415,1.0,0.0,0.0,3.6840004920959473,3.6840243339538574,9.055921736944584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.2177734375,0.0,1550.619873046875,1895.4371337890625,0.0,3210.819091796875,0.9126019477844238,1.0,0.0,3.0,1.0,0.0
17845560,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7222198247909546,0.4315041601657867,0.3990694880485534,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7930010557174683,0.5815178155899048,0.3921701908111572,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7175211310386658,0.422960102558136,0.3040423393249511,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6957851052284241,0.3852911591529846,0.3765093386173248,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.5706101059913635,0.2124700099229812,1.014349341392517,285.0303649902344,284.95001220703125,301.0162048339844,294.1759033203125,298.4290771484375,297.2705993652344,285.02880859375,1.0,0.7261813282966614,0.4127032458782196,0.4127032458782196,1.0,1.0,-3.187118530273437,0.983469545841217,2.203649044036865,0.2656625807285309,0.9937305450439452,0.9937305450439452,0.0,405.1933898925781,410.0,59177.046875,0.0,4047.629638671875,1.0,279.4429931640625,283.19903564453125,297.17010498046875,300.9466857910156,293.1499938964844,293.1499938964844,279.1499938964844,32427.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789846897125244,1.0,0.0,0.0,3.768118143081665,3.768142700195313,9.47419493968482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.0625,0.0,1640.99951171875,1895.4371337890625,0.0,3207.064453125,0.92927747964859,1.0,0.0,3.0,1.0,0.0
17845620,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7219538688659668,0.4308297038078308,0.3988757729530334,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7939817309379578,0.5836440920829773,0.3938572108745575,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7185848951339722,0.4249181747436523,0.3056682348251343,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6964831948280334,0.3863484859466553,0.3778343796730041,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.5718274712562561,0.2135264426469802,1.020384430885315,284.8973388671875,284.95001220703125,301.0342102050781,294.1632385253906,298.4302673339844,297.2684326171875,284.8993530273437,1.0,0.7280750274658203,0.4115505516529083,0.4115505516529083,1.0,1.0,-3.20060133934021,0.9852253794670104,2.215376138687134,0.264508992433548,0.8883475065231323,0.8883475065231323,0.0,406.2353210449219,410.0,60213.44140625,0.0,4086.2607421875,1.0,279.1563720703125,283.0455322265625,297.1999816894531,301.1163024902344,293.1499938964844,293.1499938964844,279.45001220703125,38029.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901536464691162,1.0,0.0,0.0,3.698365449905396,3.698390245437622,9.126682130045084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.1083984375,0.0,1603.03466796875,1895.4371337890625,0.0,3311.644287109375,0.9175000190734864,1.0,0.0,3.0,1.0,0.0
17845680,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7219538688659668,0.4308297038078308,0.3988757729530334,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7939817309379578,0.5836440920829773,0.3938572108745575,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7185848951339722,0.4249181747436523,0.3056682348251343,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6964831948280334,0.3863484859466553,0.3778343796730041,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.5718274712562561,0.2135264426469802,1.020384430885315,284.8973388671875,284.95001220703125,301.0342102050781,294.1632385253906,298.4302673339844,297.2684326171875,284.8993530273437,1.0,0.7280750274658203,0.4115505516529083,0.4115505516529083,1.0,1.0,-3.20060133934021,0.9852253794670104,2.215376138687134,0.264508992433548,0.8883475065231323,0.8883475065231323,0.0,406.2353210449219,410.0,60213.44140625,0.0,4086.2607421875,1.0,279.1563720703125,283.0455322265625,297.1999816894531,301.1163024902344,293.1499938964844,293.1499938964844,279.45001220703125,38029.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901536464691162,1.0,0.0,0.0,3.698365449905396,3.698390245437622,9.126682130045084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.1083984375,0.0,1603.03466796875,1895.4371337890625,0.0,3311.644287109375,0.9175000190734864,1.0,0.0,3.0,1.0,0.0
17845740,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7217809557914734,0.4309889078140259,0.3986977040767669,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7944819331169128,0.5852433443069458,0.3947063088417053,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.719131588935852,0.4263855218887329,0.3064987659454345,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.6967872381210327,0.3871695101261139,0.3784193694591522,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.5722911953926086,0.214139923453331,1.0227497816085815,285.0282897949219,284.95001220703125,301.0434265136719,294.1556091308594,298.43280029296875,297.2703552246094,285.0294494628906,1.0,0.7289146780967712,0.4109050333499908,0.4109050333499908,1.0,1.0,-3.206385850906372,0.985575258731842,2.220810651779175,0.2634570598602295,0.9820504784584044,0.9820504784584044,0.0,406.6896667480469,410.0,59448.45703125,0.0,4102.9677734375,1.0,279.412841796875,283.1891784667969,297.1343688964844,300.900390625,293.1499938964844,293.1499938964844,279.45001220703125,33559.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847461342811584,1.0,0.0,0.0,3.758413076400757,3.758437633514404,9.42545455018262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.7978515625,0.0,1638.361572265625,1895.4371337890625,0.0,3261.041748046875,0.9291752576828004,1.0,0.0,3.0,1.0,0.0
17845800,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7219995260238647,0.4312614798545837,0.3989267349243164,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7952108979225159,0.5866365432739258,0.3956066071987152,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7198708057403564,0.4276754260063171,0.307374507188797,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6973346471786499,0.3879306018352508,0.3791076242923736,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.5729125142097473,0.2146790325641632,1.0250868797302246,285.0196533203125,284.95001220703125,301.0502624511719,294.1493835449219,298.43572998046875,297.2733459472656,285.018310546875,1.0,0.7296226024627686,0.410397857427597,0.410397857427597,1.0,1.0,-3.2128968238830566,0.9865431785583496,2.226353645324707,0.2629185616970062,0.9985137581825256,0.9985137581825256,0.0,406.6949462890625,410.0,59647.80078125,0.0,4119.04345703125,1.0,279.443603515625,283.1788024902344,297.1371459960937,300.947998046875,293.1499938964844,293.1499938964844,279.1499938964844,33063.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840301036834717,1.0,0.0,0.0,3.818759441375733,3.818784475326538,9.73056103248382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.310546875,0.0,1706.1634521484375,1895.4371337890625,0.0,3254.336181640625,0.9410759210586548,1.0,0.0,3.0,1.0,0.0
17845860,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.72170090675354,0.4304626882076263,0.3985715806484222,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7961026430130005,0.5884891748428345,0.3970715999603271,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7208724617958069,0.4295055568218231,0.3088671565055847,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6979020237922668,0.3887521624565124,0.3801407516002655,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.5736395716667175,0.2152954488992691,1.028745412826538,284.8916320800781,284.95001220703125,301.0643920898437,294.1343688964844,298.4344177246094,297.2682800292969,284.893798828125,1.0,0.7309445738792419,0.4095646739006042,0.4095646739006042,1.0,1.0,-3.2224326133728027,0.9876694679260254,2.2347631454467773,0.261973112821579,0.8907656073570251,0.8907656073570251,0.0,407.3947448730469,410.0,60551.015625,0.0,4146.46533203125,1.0,279.1561279296875,283.03173828125,297.1649780273437,301.1036376953125,293.1499938964844,293.1499938964844,279.45001220703125,38474.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939117789268494,1.0,0.0,0.0,3.731627941131592,3.731653213500977,9.29158773033123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.7236328125,0.0,1644.81982421875,1895.4371337890625,0.0,3346.770263671875,0.9252614378929138,1.0,0.0,3.0,1.0,0.0
17845920,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.72170090675354,0.4304626882076263,0.3985715806484222,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7961026430130005,0.5884891748428345,0.3970715999603271,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7208724617958069,0.4295055568218231,0.3088671565055847,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6979020237922668,0.3887521624565124,0.3801407516002655,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.5736395716667175,0.2152954488992691,1.028745412826538,284.8916320800781,284.95001220703125,301.0643920898437,294.1343688964844,298.4344177246094,297.2682800292969,284.893798828125,1.0,0.7309445738792419,0.4095646739006042,0.4095646739006042,1.0,1.0,-3.2224326133728027,0.9876694679260254,2.2347631454467773,0.261973112821579,0.8907656073570251,0.8907656073570251,0.0,407.3947448730469,410.0,60551.015625,0.0,4146.46533203125,1.0,279.1561279296875,283.03173828125,297.1649780273437,301.1036376953125,293.1499938964844,293.1499938964844,279.45001220703125,38474.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939117789268494,1.0,0.0,0.0,3.731627941131592,3.731653213500977,9.29158773033123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.7236328125,0.0,1644.81982421875,1895.4371337890625,0.0,3346.770263671875,0.9252614378929138,1.0,0.0,3.0,1.0,0.0
17845980,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.721826434135437,0.4308799207210541,0.3985808193683624,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7973759770393372,0.5913590788841248,0.3987127542495727,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7222253084182739,0.4322758018970489,0.3105554282665252,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.698790967464447,0.3902614414691925,0.3813037574291229,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.5745407938957214,0.2162274867296219,1.032199144363403,285.0191650390625,284.95001220703125,301.0766906738281,294.1182556152344,298.43902587890625,297.2724304199219,285.0180053710937,1.0,0.7321183681488037,0.4087314903736114,0.4087314903736114,1.0,1.0,-3.232834815979004,0.989130198955536,2.2437045574188232,0.2609208822250366,1.0,1.0,0.0,407.4650268554688,410.0,59894.68359375,0.0,4172.72021484375,1.0,279.4437866210937,283.17120361328125,297.1023254394531,300.9291076660156,293.1499938964844,293.1499938964844,279.1499938964844,33328.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870521187782288,1.0,0.0,0.0,3.8421707153320312,3.842196226119995,9.850235755948231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.80859375,0.0,1736.6214599609375,1895.4371337890625,0.0,3282.62841796875,0.9465523362159728,1.0,0.0,3.0,1.0,0.0
17846040,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.721826434135437,0.4308799207210541,0.3985808193683624,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7973759770393372,0.5913590788841248,0.3987127542495727,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7222253084182739,0.4322758018970489,0.3105554282665252,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.698790967464447,0.3902614414691925,0.3813037574291229,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.5745407938957214,0.2162274867296219,1.032199144363403,285.0191650390625,284.95001220703125,301.0766906738281,294.1182556152344,298.43902587890625,297.2724304199219,285.0180053710937,1.0,0.7321183681488037,0.4087314903736114,0.4087314903736114,1.0,1.0,-3.232834815979004,0.989130198955536,2.2437045574188232,0.2609208822250366,1.0,1.0,0.0,407.4650268554688,410.0,59894.68359375,0.0,4172.72021484375,1.0,279.4437866210937,283.17120361328125,297.1023254394531,300.9291076660156,293.1499938964844,293.1499938964844,279.1499938964844,33328.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870521187782288,1.0,0.0,0.0,3.8421707153320312,3.842196226119995,9.850235755948231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.80859375,0.0,1736.6214599609375,1895.4371337890625,0.0,3282.62841796875,0.9465523362159728,1.0,0.0,3.0,1.0,0.0
17846100,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7219375967979431,0.4306070506572723,0.3986415266990661,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7980606555938721,0.5923683643341064,0.3995755910873413,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.722955048084259,0.4333156943321228,0.3114561140537262,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6993022561073303,0.3907595574855804,0.3819610774517059,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.5750589370727539,0.2165489345788955,1.0341558456420898,284.8801574707031,284.95001220703125,301.0821228027344,294.1097717285156,298.4386901855469,297.2710266113281,284.8761291503906,1.0,0.7327398657798767,0.4083149135112762,0.4083149135112762,1.0,1.0,-3.238622665405273,0.9900537133216858,2.2485687732696533,0.2605899274349212,0.9102188944816588,0.9102188944816588,0.0,407.4832763671875,410.0,60988.3046875,0.0,4187.251953125,1.0,279.1939697265625,283.0111083984375,297.1485595703125,301.14898681640625,293.1499938964844,293.1499938964844,279.1499938964844,36697.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893912672996521,1.0,0.0,0.0,3.827716827392578,3.827742576599121,9.77626314124791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.041015625,0.0,1745.4981689453125,1895.4371337890625,0.0,3346.778564453125,0.9438089728355408,1.0,0.0,3.0,1.0,0.0
