time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.721606433391571,0.4300879538059234,0.3982203304767608,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7983137369155884,0.5931195616722107,0.4001083970069885,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7233023643493652,0.4341427385807037,0.3120641112327575,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6994179487228394,0.3910558819770813,0.3822953701019287,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.5751921534538269,0.216719701886177,1.035172700881958,284.8913879394531,284.95001220703125,301.0871276855469,294.1010437011719,298.4363098144531,297.2670288085937,284.8934936523437,1.0,0.7332087159156799,0.4079101085662842,0.4079101085662842,1.0,1.0,-3.2413907051086426,0.9899344444274902,2.251456022262573,0.2598597109317779,0.8944962620735168,0.8944962620735168,0.0,407.8786315917969,410.0,60777.28515625,0.0,4196.35693359375,1.0,279.15643310546875,283.0244445800781,297.1295471191406,301.0825500488281,293.1499938964844,293.1499938964844,279.45001220703125,38499.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965132832527161,1.0,0.0,0.0,3.7529492378234863,3.752974510192871,9.39806909627805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.330078125,0.0,1669.975341796875,1895.4371337890625,0.0,3371.061767578125,0.9300850033760072,1.0,0.0,3.0,1.0,0.0
17846220,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7217816710472107,0.4305057525634765,0.3982250094413757,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.799604058265686,0.5959087014198303,0.4016899168491363,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7247071266174316,0.4369605779647827,0.313779354095459,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7003461122512817,0.3925503194332123,0.3834357559680938,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.5760460495948792,0.2175720483064651,1.0381993055343628,285.02099609375,284.95001220703125,301.0958251953125,294.0827941894531,298.4399108886719,297.271240234375,285.0199890136719,1.0,0.7342378497123718,0.4071004688739776,0.4071004688739776,1.0,1.0,-3.251176118850708,0.9912084341049194,2.259967803955078,0.2587494850158691,1.0,1.0,0.0,407.7679748535156,410.0,60067.984375,0.0,4220.29150390625,1.0,279.44390869140625,283.1667785644531,297.0660705566406,300.9044494628906,293.1499938964844,293.1499938964844,279.1499938964844,33512.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889533519744873,1.0,0.0,0.0,3.8576793670654297,3.8577048778533936,9.929914313033803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.8935546875,0.0,1757.0606689453125,1895.4371337890625,0.0,3305.8447265625,0.9501095414161682,1.0,0.0,3.0,1.0,0.0
17846280,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7217816710472107,0.4305057525634765,0.3982250094413757,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.799604058265686,0.5959087014198303,0.4016899168491363,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7247071266174316,0.4369605779647827,0.313779354095459,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7003461122512817,0.3925503194332123,0.3834357559680938,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.5760460495948792,0.2175720483064651,1.0381993055343628,285.02099609375,284.95001220703125,301.0958251953125,294.0827941894531,298.4399108886719,297.271240234375,285.0199890136719,1.0,0.7342378497123718,0.4071004688739776,0.4071004688739776,1.0,1.0,-3.251176118850708,0.9912084341049194,2.259967803955078,0.2587494850158691,1.0,1.0,0.0,407.7679748535156,410.0,60067.984375,0.0,4220.29150390625,1.0,279.44390869140625,283.1667785644531,297.0660705566406,300.9044494628906,293.1499938964844,293.1499938964844,279.1499938964844,33512.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889533519744873,1.0,0.0,0.0,3.8576793670654297,3.8577048778533936,9.929914313033803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.8935546875,0.0,1757.0606689453125,1895.4371337890625,0.0,3305.8447265625,0.9501095414161682,1.0,0.0,3.0,1.0,0.0
17846340,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7215869426727295,0.4297142326831817,0.397861123085022,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8005303740501404,0.5975810289382935,0.4030274152755737,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7258141040802002,0.4388649463653564,0.3153128325939178,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7009884119033813,0.3933279812335968,0.3844093084335327,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.5766534209251404,0.2180025577545166,1.0408689975738523,284.8922424316406,284.95001220703125,301.102783203125,294.06353759765625,298.4359741210937,297.2656555175781,284.8940124511719,1.0,0.7352350950241089,0.4062908589839935,0.4062908589839935,1.0,1.0,-3.2592709064483643,0.9918548464775084,2.267416000366211,0.2576285004615783,0.8987838625907898,0.8987838625907898,0.0,408.081298828125,410.0,60962.83984375,0.0,4242.40185546875,1.0,279.1567687988281,283.0185546875,297.0912475585937,301.0556945800781,293.1499938964844,293.1499938964844,279.45001220703125,38448.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989019989967346,1.0,0.0,0.0,3.770766258239746,3.77079176902771,9.487515058026474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.8486328125,0.0,1690.651123046875,1895.4371337890625,0.0,3393.346923828125,0.9340140223503112,1.0,0.0,3.0,1.0,0.0
17846400,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7215869426727295,0.4297142326831817,0.397861123085022,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8005303740501404,0.5975810289382935,0.4030274152755737,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7258141040802002,0.4388649463653564,0.3153128325939178,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7009884119033813,0.3933279812335968,0.3844093084335327,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.5766534209251404,0.2180025577545166,1.0408689975738523,284.8922424316406,284.95001220703125,301.102783203125,294.06353759765625,298.4359741210937,297.2656555175781,284.8940124511719,1.0,0.7352350950241089,0.4062908589839935,0.4062908589839935,1.0,1.0,-3.2592709064483643,0.9918548464775084,2.267416000366211,0.2576285004615783,0.8987838625907898,0.8987838625907898,0.0,408.081298828125,410.0,60962.83984375,0.0,4242.40185546875,1.0,279.1567687988281,283.0185546875,297.0912475585937,301.0556945800781,293.1499938964844,293.1499938964844,279.45001220703125,38448.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989019989967346,1.0,0.0,0.0,3.770766258239746,3.77079176902771,9.487515058026474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.8486328125,0.0,1690.651123046875,1895.4371337890625,0.0,3393.346923828125,0.9340140223503112,1.0,0.0,3.0,1.0,0.0
17846460,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7217869758605957,0.430154025554657,0.3978777825832367,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8017970323562622,0.600283682346344,0.4045499265193939,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7272403240203857,0.4417245388031006,0.3170551657676697,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7019304633140564,0.3948289155960083,0.3855459690093994,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.5774657130241394,0.2188047170639038,1.0436456203460691,285.0234375,284.95001220703125,301.1080627441406,294.0433044433594,298.4386291503906,297.27001953125,285.0226745605469,1.0,0.7361984848976135,0.4055055677890777,0.4055055677890777,1.0,1.0,-3.2686972618103027,0.9930365085601808,2.275660753250122,0.2564989328384399,1.0,1.0,0.0,407.9041748046875,410.0,60204.74609375,0.0,4265.25341796875,1.0,279.44403076171875,283.1635437011719,297.0263671875,300.8740539550781,293.1499938964844,293.1499938964844,279.1499938964844,33707.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919141292572021,1.0,0.0,0.0,3.869537591934204,3.869563341140747,9.991057368097245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.056640625,0.0,1773.2227783203125,1895.4371337890625,0.0,3328.103515625,0.9528576731681824,1.0,0.0,3.0,1.0,0.0
17846520,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7217869758605957,0.430154025554657,0.3978777825832367,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8017970323562622,0.600283682346344,0.4045499265193939,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7272403240203857,0.4417245388031006,0.3170551657676697,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7019304633140564,0.3948289155960083,0.3855459690093994,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.5774657130241394,0.2188047170639038,1.0436456203460691,285.0234375,284.95001220703125,301.1080627441406,294.0433044433594,298.4386291503906,297.27001953125,285.0226745605469,1.0,0.7361984848976135,0.4055055677890777,0.4055055677890777,1.0,1.0,-3.2686972618103027,0.9930365085601808,2.275660753250122,0.2564989328384399,1.0,1.0,0.0,407.9041748046875,410.0,60204.74609375,0.0,4265.25341796875,1.0,279.44403076171875,283.1635437011719,297.0263671875,300.8740539550781,293.1499938964844,293.1499938964844,279.1499938964844,33707.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919141292572021,1.0,0.0,0.0,3.869537591934204,3.869563341140747,9.991057368097245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.056640625,0.0,1773.2227783203125,1895.4371337890625,0.0,3328.103515625,0.9528576731681824,1.0,0.0,3.0,1.0,0.0
17846580,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7216221690177917,0.4293951690196991,0.39754718542099,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8026931285858154,0.601861834526062,0.4058299958705902,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7283645272254944,0.4436608552932739,0.3186141550540924,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7025937438011169,0.3956238627433777,0.3865379691123962,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.5780373811721802,0.2191914916038513,1.0461193323135376,284.891845703125,284.95001220703125,301.1116943359375,294.0221252441406,298.4336242675781,297.2643127441406,284.8934936523437,1.0,0.7371522188186646,0.404720276594162,0.404720276594162,1.0,1.0,-3.276550769805908,0.9936375617980956,2.2829132080078125,0.2553837895393371,0.9021376967430116,0.9021376967430116,0.0,408.1754150390625,410.0,61126.0,0.0,4286.68701171875,1.0,279.1567687988281,283.0120849609375,297.04986572265625,301.02447509765625,293.1499938964844,293.1499938964844,278.8500061035156,38394.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012649059295654,1.0,0.0,0.0,3.7871651649475098,3.787191152572632,9.570217116561253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.81640625,0.0,1709.7796630859375,1895.4371337890625,0.0,3415.37255859375,0.9375599026679992,1.0,0.0,3.0,1.0,0.0
17846640,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7216221690177917,0.4293951690196991,0.39754718542099,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8026931285858154,0.601861834526062,0.4058299958705902,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7283645272254944,0.4436608552932739,0.3186141550540924,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7025937438011169,0.3956238627433777,0.3865379691123962,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.5780373811721802,0.2191914916038513,1.0461193323135376,284.891845703125,284.95001220703125,301.1116943359375,294.0221252441406,298.4336242675781,297.2643127441406,284.8934936523437,1.0,0.7371522188186646,0.404720276594162,0.404720276594162,1.0,1.0,-3.276550769805908,0.9936375617980956,2.2829132080078125,0.2553837895393371,0.9021376967430116,0.9021376967430116,0.0,408.1754150390625,410.0,61126.0,0.0,4286.68701171875,1.0,279.1567687988281,283.0120849609375,297.04986572265625,301.02447509765625,293.1499938964844,293.1499938964844,278.8500061035156,38394.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012649059295654,1.0,0.0,0.0,3.7871651649475098,3.787191152572632,9.570217116561253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.81640625,0.0,1709.7796630859375,1895.4371337890625,0.0,3415.37255859375,0.9375599026679992,1.0,0.0,3.0,1.0,0.0
17846700,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.7213261723518372,0.4288608133792877,0.3971412479877472,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8029179573059082,0.6024571657180786,0.4062788188457489,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.7287373542785645,0.4444866478443146,0.3192352652549743,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.7027091979980469,0.3958638310432434,0.3868288695812225,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.5780901908874512,0.2192583382129669,1.046658635139465,284.8140869140625,284.95001220703125,301.1129150390625,294.0111999511719,298.4298400878906,297.260009765625,284.8183288574219,1.0,0.7374956607818604,0.4043276309967041,0.4043276309967041,1.0,1.0,-3.2785804271698,0.9932698607444764,2.285310745239258,0.2545345723628998,0.816943347454071,0.816943347454071,0.0,408.4556884765625,410.0,61477.6015625,0.0,4293.419921875,1.0,278.8984680175781,282.9205017089844,297.0551147460937,301.1324768066406,293.1499938964844,293.1499938964844,278.8500061035156,43296.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066155552864076,1.0,0.0,0.0,3.647146701812744,3.647171974182129,8.875641128724965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.93359375,0.0,1584.550048828125,1895.4371337890625,0.0,3465.16845703125,0.9075008034706116,1.0,0.0,3.0,1.0,0.0
17846760,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7210360765457153,0.4285871088504791,0.3967251479625702,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8031396865844727,0.6032688021659851,0.4067014455795288,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7291132211685181,0.445517748594284,0.3198443651199341,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7028136849403381,0.3962400555610657,0.3870819509029388,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.5781120657920837,0.2193865180015564,1.047001838684082,284.8857421875,284.95001220703125,301.11376953125,294.0000305175781,298.4273681640625,297.2577514648437,284.8878173828125,1.0,0.7377830147743225,0.4039339423179626,0.4039339423179626,1.0,1.0,-3.280252456665039,0.992774784564972,2.287477731704712,0.2535902261734009,0.8330824971199036,0.8330824971199036,0.0,408.6812438964844,410.0,61101.94140625,0.0,4298.9482421875,1.0,278.8580017089844,282.9833984375,297.0130310058594,301.0014038085937,293.1499938964844,293.1499938964844,279.1499938964844,41155.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064357876777648,1.0,0.0,0.0,3.537728071212769,3.5377519130706787,8.351070732715016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.865234375,0.0,1449.201171875,1895.4371337890625,0.0,3463.49755859375,0.8851518034934998,1.0,0.0,3.0,1.0,0.0
17846820,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7215576767921448,0.429254800081253,0.3970402479171753,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8046478033065796,0.6060532927513123,0.4083200395107269,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7308237552642822,0.448626697063446,0.3217996060848236,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7040106654167175,0.3978661596775055,0.3883651196956634,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.5790756940841675,0.2201988846063614,1.0497853755950928,284.9996337890625,284.95001220703125,301.1142578125,293.97705078125,298.4304504394531,297.2647705078125,284.9993896484375,1.0,0.7386718392372131,0.4031465351581573,0.4031465351581573,1.0,1.0,-3.29064416885376,0.9942507147789,2.296393632888794,0.2525439262390136,0.9268897771835328,0.9268897771835328,0.0,408.0980224609375,410.0,60478.34375,0.0,4322.21484375,1.0,279.1415100097656,283.1110534667969,296.9496765136719,300.8125305175781,293.1499938964844,293.1499938964844,278.8500061035156,33982.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969964981079102,1.0,0.0,0.0,3.6415281295776367,3.6415514945983887,8.848315360410197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.44921875,0.0,1508.7030029296875,1895.4371337890625,0.0,3375.571533203125,0.9021083116531372,1.0,0.0,3.0,1.0,0.0
17846880,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7215576767921448,0.429254800081253,0.3970402479171753,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8046478033065796,0.6060532927513123,0.4083200395107269,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7308237552642822,0.448626697063446,0.3217996060848236,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7040106654167175,0.3978661596775055,0.3883651196956634,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.5790756940841675,0.2201988846063614,1.0497853755950928,284.9996337890625,284.95001220703125,301.1142578125,293.97705078125,298.4304504394531,297.2647705078125,284.9993896484375,1.0,0.7386718392372131,0.4031465351581573,0.4031465351581573,1.0,1.0,-3.29064416885376,0.9942507147789,2.296393632888794,0.2525439262390136,0.9268897771835328,0.9268897771835328,0.0,408.0980224609375,410.0,60478.34375,0.0,4322.21484375,1.0,279.1415100097656,283.1110534667969,296.9496765136719,300.8125305175781,293.1499938964844,293.1499938964844,278.8500061035156,33982.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969964981079102,1.0,0.0,0.0,3.6415281295776367,3.6415514945983887,8.848315360410197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.44921875,0.0,1508.7030029296875,1895.4371337890625,0.0,3375.571533203125,0.9021083116531372,1.0,0.0,3.0,1.0,0.0
17846940,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7216814756393433,0.4289188086986542,0.3970604240894317,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8054144978523254,0.6071466207504272,0.4092557430267334,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7317567467689514,0.4500390589237213,0.3229742646217346,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7046370506286621,0.3984825611114502,0.3891524970531463,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.5796070098876953,0.2204980701208114,1.0516784191131592,284.8865661621094,284.95001220703125,301.1138000488281,293.9618835449219,298.4276428222656,297.2628479003906,284.89044189453125,1.0,0.7393121719360352,0.4026425778865814,0.4026425778865814,1.0,1.0,-3.29692006111145,0.995045244693756,2.301874876022339,0.2519778907299042,0.8421738147735596,0.8421738147735596,0.0,408.0372619628906,410.0,61161.83984375,0.0,4337.93896484375,1.0,278.87945556640625,282.9833068847656,296.9922790527344,300.9994201660156,293.1499938964844,293.1499938964844,278.8500061035156,39489.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039028882980348,1.0,0.0,0.0,3.5579757690429688,3.5579993724823,8.446937158623768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.2900390625,0.0,1458.6260986328125,1895.4371337890625,0.0,3439.937255859375,0.8862450122833252,1.0,0.0,3.0,1.0,0.0
17847000,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7215143442153931,0.4287204146385193,0.3968218266963959,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8056106567382812,0.6077306270599365,0.4096040725708008,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7320783138275146,0.4508203864097595,0.3234796524047851,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7047725319862366,0.3987914323806762,0.3894186615943908,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.5796984434127808,0.220628947019577,1.0522398948669434,284.9144592285156,284.95001220703125,301.11328125,293.9532165527344,298.4256286621094,297.2613525390625,284.9150390625,1.0,0.7395980954170227,0.4023590981960296,0.4023590981960296,1.0,1.0,-3.2988343238830566,0.9949280023574828,2.303906440734864,0.2514012157917022,0.8494589924812317,0.8494589924812317,0.0,408.211669921875,410.0,61104.24609375,0.0,4343.8359375,1.0,278.8584289550781,283.00372314453125,296.97265625,300.9459228515625,293.1499938964844,293.1499938964844,279.1499938964844,38522.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046688079833984,1.0,0.0,0.0,3.523181200027466,3.5232043266296387,8.28253462259454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.236328125,0.0,1414.8216552734375,1895.4371337890625,0.0,3447.064208984375,0.8793902397155762,1.0,0.0,3.0,1.0,0.0
17847060,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7218179106712341,0.4291470944881439,0.396956205368042,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8068732023239136,0.6102502942085266,0.4110842645168304,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.733633279800415,0.4538130462169647,0.3253857493400574,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7057980895042419,0.400289386510849,0.3906373679637909,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.5805310010910034,0.2213782370090484,1.054979681968689,285.0071105957031,284.95001220703125,301.11083984375,293.9285583496094,298.4263000488281,297.2662658691406,285.0061950683594,1.0,0.7405588626861572,0.401561439037323,0.401561439037323,1.0,1.0,-3.308583974838257,0.9961196780204772,2.3124642372131348,0.250235915184021,0.9398298859596252,0.9398298859596252,0.0,407.9486999511719,410.0,60595.45703125,0.0,4367.4482421875,1.0,279.1415100097656,283.1117248535156,296.9124755859375,300.7821960449219,293.1499938964844,293.1499938964844,278.8500061035156,33190.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979455828666687,1.0,0.0,0.0,3.649036169052124,3.649059772491455,8.884840667633398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.2236328125,0.0,1511.083740234375,1895.4371337890625,0.0,3384.426513671875,0.903103232383728,1.0,0.0,3.0,1.0,0.0
17847120,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7218179106712341,0.4291470944881439,0.396956205368042,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8068732023239136,0.6102502942085266,0.4110842645168304,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.733633279800415,0.4538130462169647,0.3253857493400574,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7057980895042419,0.400289386510849,0.3906373679637909,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.5805310010910034,0.2213782370090484,1.054979681968689,285.0071105957031,284.95001220703125,301.11083984375,293.9285583496094,298.4263000488281,297.2662658691406,285.0061950683594,1.0,0.7405588626861572,0.401561439037323,0.401561439037323,1.0,1.0,-3.308583974838257,0.9961196780204772,2.3124642372131348,0.250235915184021,0.9398298859596252,0.9398298859596252,0.0,407.9486999511719,410.0,60595.45703125,0.0,4367.4482421875,1.0,279.1415100097656,283.1117248535156,296.9124755859375,300.7821960449219,293.1499938964844,293.1499938964844,278.8500061035156,33190.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979455828666687,1.0,0.0,0.0,3.649036169052124,3.649059772491455,8.884840667633398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.2236328125,0.0,1511.083740234375,1895.4371337890625,0.0,3384.426513671875,0.903103232383728,1.0,0.0,3.0,1.0,0.0
17847180,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7215899229049683,0.4284164905548095,0.3965709209442138,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8076022863388062,0.6116608381271362,0.4122045636177063,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7347444891929626,0.4558927416801452,0.326996773481369,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7063708305358887,0.4010472595691681,0.3915540277957916,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.5809682011604309,0.221692681312561,1.057019591331482,284.9087829589844,284.95001220703125,301.10699462890625,293.9031066894531,298.41900634765625,297.2607421875,284.9100341796875,1.0,0.7414481043815613,0.4007637500762939,0.4007637500762939,1.0,1.0,-3.315546751022339,0.9963130354881288,2.319233655929565,0.2488873302936554,0.8533343076705933,0.8533343076705933,0.0,408.2781982421875,410.0,61249.96875,0.0,4387.28662109375,1.0,278.85772705078125,282.9933776855469,296.9294128417969,300.91412353515625,293.1499938964844,293.1499938964844,279.1499938964844,38497.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069495797157288,1.0,0.0,0.0,3.53892469406128,3.5389480590820312,8.356722105418157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.8896484375,0.0,1431.18896484375,1895.4371337890625,0.0,3468.2734375,0.8828047513961792,1.0,0.0,3.0,1.0,0.0
17847240,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7215899229049683,0.4284164905548095,0.3965709209442138,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8076022863388062,0.6116608381271362,0.4122045636177063,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7347444891929626,0.4558927416801452,0.326996773481369,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7063708305358887,0.4010472595691681,0.3915540277957916,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.5809682011604309,0.221692681312561,1.057019591331482,284.9087829589844,284.95001220703125,301.10699462890625,293.9031066894531,298.41900634765625,297.2607421875,284.9100341796875,1.0,0.7414481043815613,0.4007637500762939,0.4007637500762939,1.0,1.0,-3.315546751022339,0.9963130354881288,2.319233655929565,0.2488873302936554,0.8533343076705933,0.8533343076705933,0.0,408.2781982421875,410.0,61249.96875,0.0,4387.28662109375,1.0,278.85772705078125,282.9933776855469,296.9294128417969,300.91412353515625,293.1499938964844,293.1499938964844,279.1499938964844,38497.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069495797157288,1.0,0.0,0.0,3.53892469406128,3.5389480590820312,8.356722105418157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.8896484375,0.0,1431.18896484375,1895.4371337890625,0.0,3468.2734375,0.8828047513961792,1.0,0.0,3.0,1.0,0.0
17847300,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7215182185173035,0.4285285472869873,0.3964029848575592,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8079928755760193,0.6127782464027405,0.4127560555934906,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7353363037109375,0.4573222696781158,0.3278145790100097,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7066662907600403,0.4016868472099304,0.3919783532619476,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.5811677575111389,0.2219804227352142,1.0578216314315796,285.0189819335937,284.95001220703125,301.10455322265625,293.8901062011719,298.4180908203125,297.26202392578125,285.0201721191406,1.0,0.7418363690376282,0.4003649055957794,0.4003649055957794,1.0,1.0,-3.318743944168091,0.9963140487670898,2.322429895401001,0.24805448949337,0.9316568374633788,0.9316568374633788,0.0,408.3392333984375,410.0,60516.63671875,0.0,4395.92041015625,1.0,279.09912109375,283.1173400878906,296.865478515625,300.6949157714844,293.1499938964844,293.1499938964844,279.1499938964844,33853.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901708483695984,1.0,0.0,0.0,3.5945637226104736,3.5945866107940674,8.621555593890662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.546875,0.0,1456.5467529296875,1895.4371337890625,0.0,3419.5048828125,0.8929718136787415,1.0,0.0,3.0,1.0,0.0
17847360,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7217883467674255,0.4287618994712829,0.3965950906276703,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8087050318717957,0.614022433757782,0.4135542511940002,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.736228883266449,0.4588709473609924,0.3288683593273163,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7072686553001404,0.4024409055709839,0.3926511704921722,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.5816560387611389,0.2223526984453201,1.0593105554580688,285.0042419433594,284.95001220703125,301.101806640625,293.8769226074219,298.418212890625,297.26483154296875,285.0028381347656,1.0,0.7423310279846191,0.3999634087085724,0.3999634087085724,1.0,1.0,-3.324211359024048,0.99709153175354,2.327119827270508,0.2475356012582779,0.942927360534668,0.942927360534668,0.0,408.09613037109375,410.0,60711.32421875,0.0,4408.72412109375,1.0,279.1424255371094,283.1037292480469,296.8618469238281,300.7400817871094,293.1499938964844,293.1499938964844,278.8500061035156,33171.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004542231559753,1.0,0.0,0.0,3.664875030517578,3.664898872375488,8.962138622337079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.44140625,0.0,1528.5306396484375,1895.4371337890625,0.0,3407.818359375,0.9064278602600098,1.0,0.0,3.0,1.0,0.0
17847420,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7215431332588196,0.428001344203949,0.3961846232414245,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8093717098236084,0.6153237819671631,0.4146037995815277,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7373455166816711,0.4609743058681488,0.3304965198040008,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7077968120574951,0.4031349718570709,0.393506646156311,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.582027018070221,0.2226065993309021,1.0610688924789429,284.90606689453125,284.95001220703125,301.09527587890625,293.8499755859375,298.40985107421875,297.2589416503906,284.90740966796875,1.0,0.7431556582450867,0.3991604447364807,0.3991604447364807,1.0,1.0,-3.330630302429199,0.9970570206642152,2.333573341369629,0.246078684926033,0.8544652462005615,0.8544652462005615,0.0,408.410888671875,410.0,61340.03515625,0.0,4427.2001953125,1.0,278.8576354980469,282.9862670898437,296.8763732910156,300.8671875,293.1499938964844,293.1499938964844,279.1499938964844,38594.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909487247467041,1.0,0.0,0.0,3.549956083297729,3.549979448318481,8.408900953327247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.134765625,0.0,1443.5665283203125,1895.4371337890625,0.0,3491.844482421875,0.8853102326393127,1.0,0.0,3.0,1.0,0.0
17847480,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7215431332588196,0.428001344203949,0.3961846232414245,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8093717098236084,0.6153237819671631,0.4146037995815277,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7373455166816711,0.4609743058681488,0.3304965198040008,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7077968120574951,0.4031349718570709,0.393506646156311,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.582027018070221,0.2226065993309021,1.0610688924789429,284.90606689453125,284.95001220703125,301.09527587890625,293.8499755859375,298.40985107421875,297.2589416503906,284.90740966796875,1.0,0.7431556582450867,0.3991604447364807,0.3991604447364807,1.0,1.0,-3.330630302429199,0.9970570206642152,2.333573341369629,0.246078684926033,0.8544652462005615,0.8544652462005615,0.0,408.410888671875,410.0,61340.03515625,0.0,4427.2001953125,1.0,278.8576354980469,282.9862670898437,296.8763732910156,300.8671875,293.1499938964844,293.1499938964844,279.1499938964844,38594.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909487247467041,1.0,0.0,0.0,3.549956083297729,3.549979448318481,8.408900953327247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.134765625,0.0,1443.5665283203125,1895.4371337890625,0.0,3491.844482421875,0.8853102326393127,1.0,0.0,3.0,1.0,0.0
17847540,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7217459678649902,0.4283371865749359,0.3962025642395019,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8104333281517029,0.6176086068153381,0.4159022867679596,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7388619780540466,0.4640080034732818,0.3324055969715118,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7086755633354187,0.4044913053512573,0.3945665061473846,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.5826785564422607,0.2232269644737243,1.0631675720214844,285.0032043457031,284.95001220703125,301.0874938964844,293.8223571777344,298.4083251953125,297.2631530761719,285.0023193359375,1.0,0.7439892888069153,0.398357480764389,0.398357480764389,1.0,1.0,-3.338968515396118,0.9976878762245178,2.341280460357666,0.2446504831314087,0.94411438703537,0.94411438703537,0.0,408.1932678222656,410.0,60769.5234375,0.0,4447.73046875,1.0,279.1416931152344,283.0989685058594,296.8077087402344,300.6896057128906,293.1499938964844,293.1499938964844,278.8500061035156,33315.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029501676559448,1.0,0.0,0.0,3.6713616847991934,3.671385526657105,8.993891356112726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.6396484375,0.0,1536.8583984375,1895.4371337890625,0.0,3431.06884765625,0.908211588859558,1.0,0.0,3.0,1.0,0.0
17847600,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7217459678649902,0.4283371865749359,0.3962025642395019,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8104333281517029,0.6176086068153381,0.4159022867679596,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7388619780540466,0.4640080034732818,0.3324055969715118,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7086755633354187,0.4044913053512573,0.3945665061473846,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.5826785564422607,0.2232269644737243,1.0631675720214844,285.0032043457031,284.95001220703125,301.0874938964844,293.8223571777344,298.4083251953125,297.2631530761719,285.0023193359375,1.0,0.7439892888069153,0.398357480764389,0.398357480764389,1.0,1.0,-3.338968515396118,0.9976878762245178,2.341280460357666,0.2446504831314087,0.94411438703537,0.94411438703537,0.0,408.1932678222656,410.0,60769.5234375,0.0,4447.73046875,1.0,279.1416931152344,283.0989685058594,296.8077087402344,300.6896057128906,293.1499938964844,293.1499938964844,278.8500061035156,33315.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029501676559448,1.0,0.0,0.0,3.6713616847991934,3.671385526657105,8.993891356112726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.6396484375,0.0,1536.8583984375,1895.4371337890625,0.0,3431.06884765625,0.908211588859558,1.0,0.0,3.0,1.0,0.0
17847660,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7214939594268799,0.427569717168808,0.3957791328430176,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8110554814338684,0.6188318729400635,0.4168971180915832,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7399992942810059,0.4661627411842346,0.3340655863285064,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7091754674911499,0.4051500558853149,0.3953848779201507,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.5830127596855164,0.2234472930431366,1.064760446548462,284.9053955078125,284.95001220703125,301.0784912109375,293.7940673828125,298.399169921875,297.2572631835937,284.90673828125,1.0,0.7447740435600281,0.3975473344326019,0.3975473344326019,1.0,1.0,-3.3450727462768555,0.997501790523529,2.3475711345672607,0.2431100457906723,0.8553983569145203,0.8553983569145203,0.0,408.4925537109375,410.0,61392.89453125,0.0,4465.41259765625,1.0,278.8575744628906,282.9814147949219,296.8201904296875,300.8140869140625,293.1499938964844,293.1499938964844,279.1499938964844,38634.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118865132331848,1.0,0.0,0.0,3.557100534439087,3.557124137878418,8.442782473139232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.4072265625,0.0,1451.4591064453125,1895.4371337890625,0.0,3514.103271484375,0.8869248628616333,1.0,0.0,3.0,1.0,0.0
17847720,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7214939594268799,0.427569717168808,0.3957791328430176,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8110554814338684,0.6188318729400635,0.4168971180915832,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7399992942810059,0.4661627411842346,0.3340655863285064,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7091754674911499,0.4051500558853149,0.3953848779201507,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.5830127596855164,0.2234472930431366,1.064760446548462,284.9053955078125,284.95001220703125,301.0784912109375,293.7940673828125,298.399169921875,297.2572631835937,284.90673828125,1.0,0.7447740435600281,0.3975473344326019,0.3975473344326019,1.0,1.0,-3.3450727462768555,0.997501790523529,2.3475711345672607,0.2431100457906723,0.8553983569145203,0.8553983569145203,0.0,408.4925537109375,410.0,61392.89453125,0.0,4465.41259765625,1.0,278.8575744628906,282.9814147949219,296.8201904296875,300.8140869140625,293.1499938964844,293.1499938964844,279.1499938964844,38634.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118865132331848,1.0,0.0,0.0,3.557100534439087,3.557124137878418,8.442782473139232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.4072265625,0.0,1451.4591064453125,1895.4371337890625,0.0,3514.103271484375,0.8869248628616333,1.0,0.0,3.0,1.0,0.0
17847780,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7216951847076416,0.4278971552848816,0.3957891762256622,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8120750784873962,0.6210454702377319,0.418146938085556,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7415472269058228,0.4692591428756714,0.3360159397125244,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7100237607955933,0.4064757525920868,0.3964141607284546,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5836358070373535,0.2240393608808517,1.0667245388031006,285.003173828125,284.95001220703125,301.0682983398437,293.7651062011719,298.39697265625,297.2615661621094,285.0023193359375,1.0,0.7455759048461914,0.3967372179031372,0.3967372179031372,1.0,1.0,-3.3531689643859863,0.99800306558609,2.355165958404541,0.2416053563356399,0.9452978372573853,0.9452978372573853,0.0,408.25823974609375,410.0,60803.84375,0.0,4485.34716796875,1.0,279.1417236328125,283.0951232910156,296.7502136230469,300.63409423828125,293.1499938964844,293.1499938964844,278.8500061035156,33346.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053000211715698,1.0,0.0,0.0,3.67706298828125,3.67708683013916,9.021846381074284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.8271484375,0.0,1543.4862060546875,1895.4371337890625,0.0,3452.936279296875,0.9095204472541808,1.0,0.0,3.0,1.0,0.0
17847840,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7216951847076416,0.4278971552848816,0.3957891762256622,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8120750784873962,0.6210454702377319,0.418146938085556,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7415472269058228,0.4692591428756714,0.3360159397125244,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7100237607955933,0.4064757525920868,0.3964141607284546,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5836358070373535,0.2240393608808517,1.0667245388031006,285.003173828125,284.95001220703125,301.0682983398437,293.7651062011719,298.39697265625,297.2615661621094,285.0023193359375,1.0,0.7455759048461914,0.3967372179031372,0.3967372179031372,1.0,1.0,-3.3531689643859863,0.99800306558609,2.355165958404541,0.2416053563356399,0.9452978372573853,0.9452978372573853,0.0,408.25823974609375,410.0,60803.84375,0.0,4485.34716796875,1.0,279.1417236328125,283.0951232910156,296.7502136230469,300.63409423828125,293.1499938964844,293.1499938964844,278.8500061035156,33346.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053000211715698,1.0,0.0,0.0,3.67706298828125,3.67708683013916,9.021846381074284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.8271484375,0.0,1543.4862060546875,1895.4371337890625,0.0,3452.936279296875,0.9095204472541808,1.0,0.0,3.0,1.0,0.0
17847900,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7217559814453125,0.4275739192962646,0.3957715630531311,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8125455975532532,0.6216964721679688,0.4187636375427246,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7422945499420166,0.470418632030487,0.3369919955730438,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7104285359382629,0.4068540632724762,0.3969498872756958,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.5839520692825317,0.224185511469841,1.0678577423095703,284.87628173828125,284.95001220703125,301.06280517578125,293.7504272460937,298.3927001953125,297.25946044921875,284.87432861328125,1.0,0.7460183501243591,0.3963321447372436,0.3963321447372436,1.0,1.0,-3.357394456863404,0.9983025193214417,2.3590919971466064,0.2409889549016952,0.8576430678367615,0.8576430678367615,0.0,408.236328125,410.0,61705.96875,0.0,4496.34033203125,1.0,278.8970642089844,282.9503479003906,296.7880554199219,300.8391418457031,293.1499938964844,293.1499938964844,278.8500061035156,37650.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911906123161316,1.0,0.0,0.0,3.6432197093963614,3.643244028091431,8.856538329382602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.75,0.0,1537.963134765625,1895.4371337890625,0.0,3514.28466796875,0.9027389287948608,1.0,0.0,3.0,1.0,0.0
17847960,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7214381098747253,0.4271193742752075,0.3953584134578705,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8126567602157593,0.6221893429756165,0.4190922975540161,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7427093386650085,0.4714665412902832,0.3377144634723663,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7104945182800293,0.407099038362503,0.3972014188766479,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.5839411020278931,0.2242311537265777,1.0681930780410769,284.9048156738281,284.95001220703125,301.0570068359375,293.735595703125,298.3871459960937,297.25567626953125,284.9062805175781,1.0,0.7463325262069702,0.3959332108497619,0.3959332108497619,1.0,1.0,-3.359039068222046,0.9977291822433472,2.361309766769409,0.240031287074089,0.8560699820518494,0.8560699820518494,0.0,408.5500793457031,410.0,61420.6875,0.0,4502.4775390625,1.0,278.8576965332031,282.9772033691406,296.76171875,300.7572937011719,293.1499938964844,293.1499938964844,279.1499938964844,38675.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142160415649414,1.0,0.0,0.0,3.5622737407684326,3.562297344207764,8.467357019981137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.5927734375,0.0,1457.281982421875,1895.4371337890625,0.0,3535.687744140625,0.8880923986434937,1.0,0.0,3.0,1.0,0.0
