time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7216309309005737,0.427433431148529,0.3953560292720794,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8136310577392578,0.624327540397644,0.4202910661697387,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.744285523891449,0.4746248722076416,0.3397056460380554,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7113074660301208,0.4083910584449768,0.3981979489326477,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.5845344066619873,0.2247966229915619,1.0700349807739258,285.0031433105469,284.95001220703125,301.0445861816406,293.7054748535156,298.3843994140625,297.2601013183594,285.00225830078125,1.0,0.7471080422401428,0.3951353132724762,0.3951353132724762,1.0,1.0,-3.366895198822021,0.9981578588485718,2.36873745918274,0.2385081350803375,0.9462104439735411,0.9462104439735411,0.0,408.3114929199219,410.0,60819.7734375,0.0,4521.8798828125,1.0,279.14178466796875,283.0915222167969,296.69049072265625,300.5751342773437,293.1499938964844,293.1499938964844,278.8500061035156,33369.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076184034347534,1.0,0.0,0.0,3.681405544281006,3.681429386138916,9.043167779054784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.98046875,0.0,1548.54248046875,1895.4371337890625,0.0,3474.48828125,0.9105185270309448,1.0,0.0,3.0,1.0,0.0
17848080,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7216309309005737,0.427433431148529,0.3953560292720794,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8136310577392578,0.624327540397644,0.4202910661697387,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.744285523891449,0.4746248722076416,0.3397056460380554,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7113074660301208,0.4083910584449768,0.3981979489326477,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.5845344066619873,0.2247966229915619,1.0700349807739258,285.0031433105469,284.95001220703125,301.0445861816406,293.7054748535156,298.3843994140625,297.2601013183594,285.00225830078125,1.0,0.7471080422401428,0.3951353132724762,0.3951353132724762,1.0,1.0,-3.366895198822021,0.9981578588485718,2.36873745918274,0.2385081350803375,0.9462104439735411,0.9462104439735411,0.0,408.3114929199219,410.0,60819.7734375,0.0,4521.8798828125,1.0,279.14178466796875,283.0915222167969,296.69049072265625,300.5751342773437,293.1499938964844,293.1499938964844,278.8500061035156,33369.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076184034347534,1.0,0.0,0.0,3.681405544281006,3.681429386138916,9.043167779054784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.98046875,0.0,1548.54248046875,1895.4371337890625,0.0,3474.48828125,0.9105185270309448,1.0,0.0,3.0,1.0,0.0
17848140,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7215518951416016,0.4268505573272705,0.3951581418514251,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8141266703605652,0.6250931620597839,0.4210250675678253,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7452384829521179,0.4762405753135681,0.3410337567329407,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7117263674736023,0.4088234901428222,0.3988326787948608,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.5848357081413269,0.224930465221405,1.0712774991989136,284.8841247558594,284.95001220703125,301.0350341796875,293.6834411621094,298.3769226074219,297.2558288574219,284.8877868652344,1.0,0.7476800084114075,0.3945608139038086,0.3945608139038086,1.0,1.0,-3.3717825412750244,0.998184084892273,2.373598337173462,0.2374868243932724,0.8532389998435974,0.8532389998435974,0.0,408.4295043945313,410.0,61513.84765625,0.0,4535.49951171875,1.0,278.87078857421875,282.9575500488281,296.72076416015625,300.7435607910156,293.1499938964844,293.1499938964844,278.8500061035156,39248.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158772826194764,1.0,0.0,0.0,3.593446969985962,3.593471050262451,8.616200375399785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.44140625,0.0,1495.08837890625,1895.4371337890625,0.0,3551.064208984375,0.8944315910339355,1.0,0.0,3.0,1.0,0.0
17848200,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7213630080223083,0.4266417622566223,0.3949132561683655,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8141690492630005,0.6253889799118042,0.421184092760086,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7454693913459778,0.4768843948841095,0.3414416015148163,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7117458581924438,0.408976286649704,0.3989510238170624,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.5848091840744019,0.224961057305336,1.0713847875595093,284.9045715332031,284.95001220703125,301.0311584472656,293.6748046875,298.3739318847656,297.2541809082031,284.9059143066406,1.0,0.7478392720222473,0.394337385892868,0.394337385892868,1.0,1.0,-3.372522354125977,0.9977974891662598,2.374724864959717,0.2369048148393631,0.8567134141921997,0.8567134141921997,0.0,408.6045227050781,410.0,61435.71484375,0.0,4538.47412109375,1.0,278.8575134277344,282.9732360839844,296.700927734375,300.69683837890625,293.1499938964844,293.1499938964844,279.1499938964844,38673.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165483713150024,1.0,0.0,0.0,3.566511869430542,3.566535711288452,8.487517106914311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.0361328125,0.0,1461.7967529296875,1895.4371337890625,0.0,3557.271240234375,0.88902747631073,1.0,0.0,3.0,1.0,0.0
17848260,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7215479016304016,0.4269425570964813,0.3948992490768432,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8151007294654846,0.6274515390396118,0.4223319590091705,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7470763325691223,0.4801071286201477,0.3434756696224212,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7125256061553955,0.4102339446544647,0.3999142944812774,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5853748321533203,0.2255015969276428,1.0731121301651,285.0030822753906,284.95001220703125,301.0167236328125,293.64361572265625,298.3707580566406,297.2586669921875,285.002197265625,1.0,0.748589813709259,0.393564760684967,0.393564760684967,1.0,1.0,-3.3801510334014893,0.9981946349143982,2.3819563388824463,0.2354024648666381,0.946819007396698,0.946819007396698,0.0,408.3619079589844,410.0,60818.90625,0.0,4557.36669921875,1.0,279.14178466796875,283.0881652832031,296.62847900390625,300.5127258300781,293.1499938964844,293.1499938964844,278.8500061035156,33388.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099190831184388,1.0,0.0,0.0,3.6844873428344727,3.684511423110962,9.058315413312812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.30078125,0.0,1552.1552734375,1895.4371337890625,0.0,3495.8525390625,0.9112263917922974,1.0,0.0,3.0,1.0,0.0
17848320,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7215479016304016,0.4269425570964813,0.3948992490768432,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8151007294654846,0.6274515390396118,0.4223319590091705,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7470763325691223,0.4801071286201477,0.3434756696224212,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7125256061553955,0.4102339446544647,0.3999142944812774,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5853748321533203,0.2255015969276428,1.0731121301651,285.0030822753906,284.95001220703125,301.0167236328125,293.64361572265625,298.3707580566406,297.2586669921875,285.002197265625,1.0,0.748589813709259,0.393564760684967,0.393564760684967,1.0,1.0,-3.3801510334014893,0.9981946349143982,2.3819563388824463,0.2354024648666381,0.946819007396698,0.946819007396698,0.0,408.3619079589844,410.0,60818.90625,0.0,4557.36669921875,1.0,279.14178466796875,283.0881652832031,296.62847900390625,300.5127258300781,293.1499938964844,293.1499938964844,278.8500061035156,33388.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099190831184388,1.0,0.0,0.0,3.6844873428344727,3.684511423110962,9.058315413312812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.30078125,0.0,1552.1552734375,1895.4371337890625,0.0,3495.8525390625,0.9112263917922974,1.0,0.0,3.0,1.0,0.0
17848380,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7212708592414856,0.4261386096477508,0.3944461047649383,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8155983090400696,0.6284316778182983,0.4231736063957214,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7482849955558777,0.4824220240116119,0.3452515006065368,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7129344940185547,0.4107819199562073,0.4006339013576507,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.5856224298477173,0.2256411910057068,1.0743536949157717,284.9042663574219,284.95001220703125,301.0013427734375,293.6119384765625,298.3598022460937,297.2527770996094,284.9056091308594,1.0,0.749297022819519,0.392792135477066,0.392792135477066,1.0,1.0,-3.3855550289154053,0.9978101849555968,2.387744903564453,0.2338289767503738,0.8570770025253296,0.8570770025253296,0.0,408.6545715332031,410.0,61432.0546875,0.0,4573.4580078125,1.0,278.85748291015625,282.9696655273437,296.6380920410156,300.6333312988281,293.1499938964844,293.1499938964844,279.1499938964844,38686.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918853759765625,1.0,0.0,0.0,3.5693395137786865,3.5693633556365967,8.500980470671493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.1181640625,0.0,1464.9266357421875,1895.4371337890625,0.0,3578.576416015625,0.8896592855453491,1.0,0.0,3.0,1.0,0.0
17848440,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7212708592414856,0.4261386096477508,0.3944461047649383,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8155983090400696,0.6284316778182983,0.4231736063957214,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7482849955558777,0.4824220240116119,0.3452515006065368,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7129344940185547,0.4107819199562073,0.4006339013576507,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.5856224298477173,0.2256411910057068,1.0743536949157717,284.9042663574219,284.95001220703125,301.0013427734375,293.6119384765625,298.3598022460937,297.2527770996094,284.9056091308594,1.0,0.749297022819519,0.392792135477066,0.392792135477066,1.0,1.0,-3.3855550289154053,0.9978101849555968,2.387744903564453,0.2338289767503738,0.8570770025253296,0.8570770025253296,0.0,408.6545715332031,410.0,61432.0546875,0.0,4573.4580078125,1.0,278.85748291015625,282.9696655273437,296.6380920410156,300.6333312988281,293.1499938964844,293.1499938964844,279.1499938964844,38686.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918853759765625,1.0,0.0,0.0,3.5693395137786865,3.5693633556365967,8.500980470671493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.1181640625,0.0,1464.9266357421875,1895.4371337890625,0.0,3578.576416015625,0.8896592855453491,1.0,0.0,3.0,1.0,0.0
17848500,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7211794257164001,0.426219493150711,0.3942476809024811,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8158791065216064,0.6293551921844482,0.4235894381999969,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7489383220672607,0.4840044379234314,0.3461627960205078,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7131546139717102,0.4113323092460632,0.4009664356708526,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.5857394933700562,0.2258539944887161,1.074795484542847,285.01641845703125,284.95001220703125,300.9933166503906,293.5959167480469,298.357421875,297.2542419433594,285.01763916015625,1.0,0.7496014833450317,0.3924058377742767,0.3924058377742767,1.0,1.0,-3.388051271438598,0.997551679611206,2.3904995918273926,0.2328914254903793,0.9356457591056824,0.9356457591056824,0.0,408.6923828125,410.0,60641.55859375,0.0,4580.35546875,1.0,279.09979248046875,283.096435546875,296.5706787109375,300.4073791503906,293.1499938964844,293.1499938964844,279.1499938964844,34044.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135258793830872,1.0,0.0,0.0,3.6211769580841056,3.6212003231048575,8.749692597120884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.9931640625,0.0,1486.8218994140625,1895.4371337890625,0.0,3529.2958984375,0.8990526795387268,1.0,0.0,3.0,1.0,0.0
17848560,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7214406132698059,0.4264258444309234,0.3944130837917328,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8164828419685364,0.6304174065589905,0.4242650866508484,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7499176859855652,0.485710859298706,0.3473249971866607,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7136772871017456,0.4120047390460968,0.4015592932701111,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.5861571431159973,0.2261584252119064,1.075964331626892,285.0031433105469,284.95001220703125,300.9850769042969,293.5798034667969,298.35614013671875,297.25732421875,285.0018005371094,1.0,0.7500226497650146,0.3920175731182098,0.3920175731182098,1.0,1.0,-3.392925500869751,0.998093843460083,2.394831657409668,0.2322714626789093,0.9472975134849548,0.9472975134849548,0.0,408.4151611328125,410.0,60806.1171875,0.0,4591.7900390625,1.0,279.1426696777344,283.0848083496094,296.56378173828125,300.4468994140625,293.1499938964844,293.1499938964844,278.8500061035156,33331.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121581315994264,1.0,0.0,0.0,3.688309192657471,3.688333034515381,9.077116942535212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.408203125,0.0,1556.0321044921875,1895.4371337890625,0.0,3516.62158203125,0.911824107170105,1.0,0.0,3.0,1.0,0.0
17848620,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7211609482765198,0.4256091713905334,0.3939562141895294,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8169471025466919,0.631315290927887,0.42505943775177,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7511580586433411,0.4880819320678711,0.3491459786891937,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7140635251998901,0.4125156104564667,0.4022496342658996,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.5863848924636841,0.2262753397226333,1.077117085456848,284.90399169921875,284.95001220703125,300.96795654296875,293.5472412109375,298.3446960449219,297.25146484375,284.9053649902344,1.0,0.7507082223892212,0.3912411034107208,0.3912411034107208,1.0,1.0,-3.39815640449524,0.9976194500923156,2.4005367755889893,0.2306545078754425,0.8572086095809937,0.8572086095809937,0.0,408.7014465332031,410.0,61412.4765625,0.0,4607.46826171875,1.0,278.85748291015625,282.9664001464844,296.5734558105469,300.56695556640625,293.1499938964844,293.1499938964844,279.1499938964844,38702.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211404919624328,1.0,0.0,0.0,3.570984363555908,3.57100796699524,8.508816904395644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.138671875,0.0,1466.8052978515625,1895.4371337890625,0.0,3599.6796875,0.8900272250175476,1.0,0.0,3.0,1.0,0.0
17848680,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7211609482765198,0.4256091713905334,0.3939562141895294,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8169471025466919,0.631315290927887,0.42505943775177,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7511580586433411,0.4880819320678711,0.3491459786891937,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7140635251998901,0.4125156104564667,0.4022496342658996,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.5863848924636841,0.2262753397226333,1.077117085456848,284.90399169921875,284.95001220703125,300.96795654296875,293.5472412109375,298.3446960449219,297.25146484375,284.9053649902344,1.0,0.7507082223892212,0.3912411034107208,0.3912411034107208,1.0,1.0,-3.39815640449524,0.9976194500923156,2.4005367755889893,0.2306545078754425,0.8572086095809937,0.8572086095809937,0.0,408.7014465332031,410.0,61412.4765625,0.0,4607.46826171875,1.0,278.85748291015625,282.9664001464844,296.5734558105469,300.56695556640625,293.1499938964844,293.1499938964844,279.1499938964844,38702.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211404919624328,1.0,0.0,0.0,3.570984363555908,3.57100796699524,8.508816904395644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.138671875,0.0,1466.8052978515625,1895.4371337890625,0.0,3599.6796875,0.8900272250175476,1.0,0.0,3.0,1.0,0.0
17848740,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7213279008865356,0.4258804619312286,0.3939168155193329,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8177971243858337,0.633221447467804,0.4261028170585632,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7528284192085266,0.4914358854293823,0.3512679040431976,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.714781641960144,0.4137032628059387,0.4031459391117096,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.5869008302688599,0.2267713844776153,1.07864248752594,285.0027160644531,284.95001220703125,300.95001220703125,293.5142822265625,298.3406066894531,297.2560729980469,285.0018615722656,1.0,0.751413106918335,0.3904646337032318,0.3904646337032318,1.0,1.0,-3.405357360839844,0.9978172779083252,2.4075400829315186,0.2290562242269516,0.9471545815467834,0.9471545815467834,0.0,408.4544677734375,410.0,60773.87109375,0.0,4625.40576171875,1.0,279.1418151855469,283.08203125,296.4989624023437,300.3795471191406,293.1499938964844,293.1499938964844,278.8500061035156,33422.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144737720489502,1.0,0.0,0.0,3.687505006790161,3.6875290870666495,9.073159503714124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.7646484375,0.0,1555.81494140625,1895.4371337890625,0.0,3538.074462890625,0.911933422088623,1.0,0.0,3.0,1.0,0.0
17848800,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7213279008865356,0.4258804619312286,0.3939168155193329,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8177971243858337,0.633221447467804,0.4261028170585632,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7528284192085266,0.4914358854293823,0.3512679040431976,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.714781641960144,0.4137032628059387,0.4031459391117096,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.5869008302688599,0.2267713844776153,1.07864248752594,285.0027160644531,284.95001220703125,300.95001220703125,293.5142822265625,298.3406066894531,297.2560729980469,285.0018615722656,1.0,0.751413106918335,0.3904646337032318,0.3904646337032318,1.0,1.0,-3.405357360839844,0.9978172779083252,2.4075400829315186,0.2290562242269516,0.9471545815467834,0.9471545815467834,0.0,408.4544677734375,410.0,60773.87109375,0.0,4625.40576171875,1.0,279.1418151855469,283.08203125,296.4989624023437,300.3795471191406,293.1499938964844,293.1499938964844,278.8500061035156,33422.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144737720489502,1.0,0.0,0.0,3.687505006790161,3.6875290870666495,9.073159503714124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.7646484375,0.0,1555.81494140625,1895.4371337890625,0.0,3538.074462890625,0.911933422088623,1.0,0.0,3.0,1.0,0.0
17848860,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7210310101509094,0.4250514507293701,0.3934412896633148,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8182156682014465,0.6340357065200806,0.4268388450145721,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7540876865386963,0.4938638806343078,0.3531247079372406,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7151346206665039,0.4141766726970672,0.4037976264953613,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.5870993137359619,0.2268667221069336,1.0796902179718018,284.9037475585937,284.95001220703125,300.9296875,293.4790344238281,298.3282470703125,297.2502136230469,284.90509033203125,1.0,0.7520750761032104,0.3896762430667877,0.3896762430667877,1.0,1.0,-3.4103357791900635,0.9972044825553894,2.4131312370300293,0.2273612916469574,0.8570773601531982,0.8570773601531982,0.0,408.7481994628906,410.0,61374.6875,0.0,4640.52978515625,1.0,278.85748291015625,282.9634094238281,296.5060119628906,300.4971923828125,293.1499938964844,293.1499938964844,279.1499938964844,38718.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235609769821168,1.0,0.0,0.0,3.5714242458343506,3.5714480876922607,8.510913858117419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.828125,0.0,1467.3988037109375,1895.4371337890625,0.0,3621.984375,0.8901364207267761,1.0,0.0,3.0,1.0,0.0
17848920,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7210310101509094,0.4250514507293701,0.3934412896633148,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8182156682014465,0.6340357065200806,0.4268388450145721,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7540876865386963,0.4938638806343078,0.3531247079372406,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7151346206665039,0.4141766726970672,0.4037976264953613,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.5870993137359619,0.2268667221069336,1.0796902179718018,284.9037475585937,284.95001220703125,300.9296875,293.4790344238281,298.3282470703125,297.2502136230469,284.90509033203125,1.0,0.7520750761032104,0.3896762430667877,0.3896762430667877,1.0,1.0,-3.4103357791900635,0.9972044825553894,2.4131312370300293,0.2273612916469574,0.8570773601531982,0.8570773601531982,0.0,408.7481994628906,410.0,61374.6875,0.0,4640.52978515625,1.0,278.85748291015625,282.9634094238281,296.5060119628906,300.4971923828125,293.1499938964844,293.1499938964844,279.1499938964844,38718.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235609769821168,1.0,0.0,0.0,3.5714242458343506,3.5714480876922607,8.510913858117419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.828125,0.0,1467.3988037109375,1895.4371337890625,0.0,3621.984375,0.8901364207267761,1.0,0.0,3.0,1.0,0.0
17848980,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7211882472038269,0.4253054559230804,0.3933883607387543,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8190256357192993,0.6358585357666016,0.4278276860713959,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7557895183563232,0.4972818493843078,0.3552903831005096,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7158236503601074,0.4153273701667785,0.4046595990657806,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.587592363357544,0.2273418456315994,1.0811233520507812,285.001953125,284.95001220703125,300.9056396484375,293.4398498535156,298.3223876953125,297.2548828125,285.0010681152344,1.0,0.752757728099823,0.388887882232666,0.388887882232666,1.0,1.0,-3.4173271656036377,0.9972747564315796,2.420052528381348,0.2256884127855301,0.9463241696357728,0.9463241696357728,0.0,408.4999084472656,410.0,60712.875,0.0,4657.9931640625,1.0,279.1418151855469,283.078857421875,296.4259948730469,300.3039855957031,293.1499938964844,293.1499938964844,278.8500061035156,33455.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171992540359496,1.0,0.0,0.0,3.686768054962158,3.686792135238648,9.069533462024992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.5048828125,0.0,1555.2294921875,1895.4371337890625,0.0,3563.2890625,0.911788284778595,1.0,0.0,3.0,1.0,0.0
17849040,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7211882472038269,0.4253054559230804,0.3933883607387543,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8190256357192993,0.6358585357666016,0.4278276860713959,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7557895183563232,0.4972818493843078,0.3552903831005096,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7158236503601074,0.4153273701667785,0.4046595990657806,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.587592363357544,0.2273418456315994,1.0811233520507812,285.001953125,284.95001220703125,300.9056396484375,293.4398498535156,298.3223876953125,297.2548828125,285.0010681152344,1.0,0.752757728099823,0.388887882232666,0.388887882232666,1.0,1.0,-3.4173271656036377,0.9972747564315796,2.420052528381348,0.2256884127855301,0.9463241696357728,0.9463241696357728,0.0,408.4999084472656,410.0,60712.875,0.0,4657.9931640625,1.0,279.1418151855469,283.078857421875,296.4259948730469,300.3039855957031,293.1499938964844,293.1499938964844,278.8500061035156,33455.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171992540359496,1.0,0.0,0.0,3.686768054962158,3.686792135238648,9.069533462024992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.5048828125,0.0,1555.2294921875,1895.4371337890625,0.0,3563.2890625,0.911788284778595,1.0,0.0,3.0,1.0,0.0
17849100,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7212260961532593,0.4249491095542907,0.3933398723602295,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8193938136100769,0.6363049149513245,0.4283156096935272,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7566086649894714,0.498578131198883,0.3563701510429382,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7161501049995422,0.4156123101711273,0.4051119387149811,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.5878443717956543,0.2274293452501297,1.0820012092590332,284.87530517578125,284.95001220703125,300.8923034667969,293.4188842773437,298.31591796875,297.2527770996094,284.8734741210937,1.0,0.7531427145004272,0.3884936869144439,0.3884936869144439,1.0,1.0,-3.4210124015808105,0.997362494468689,2.423650026321411,0.2249945402145385,0.8583676218986511,0.8583676218986511,0.0,408.4748840332031,410.0,61599.8046875,0.0,4667.82177734375,1.0,278.8968811035156,282.9345092773437,296.4580993652344,300.5018005371094,293.1499938964844,293.1499938964844,278.8500061035156,37753.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923983097076416,1.0,0.0,0.0,3.65101957321167,3.6510438919067374,8.894501775102981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.0712890625,0.0,1547.4278564453125,1895.4371337890625,0.0,3625.870361328125,0.9045645594596864,1.0,0.0,3.0,1.0,0.0
17849160,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7208805680274963,0.4244632124900818,0.392900288105011,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8194044232368469,0.6365859508514404,0.4285079538822174,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7570730447769165,0.4997650384902954,0.3571865260601043,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7161491513252258,0.4157622158527374,0.4052755832672119,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.5877677798271179,0.2274167984724044,1.0820800065994265,284.9032287597656,284.95001220703125,300.8781433105469,293.3970947265625,298.3079833984375,297.2490234375,284.9046630859375,1.0,0.7533966302871704,0.3881082832813263,0.3881082832813263,1.0,1.0,-3.4220898151397705,0.9965931177139282,2.4254965782165527,0.2239796668291092,0.8560102581977844,0.8560102581977844,0.0,408.79400634765625,410.0,61283.80859375,0.0,4672.61083984375,1.0,278.8576354980469,282.9607849121094,296.4253234863281,300.4125061035156,293.1499938964844,293.1499938964844,279.1499938964844,38785.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265309572219848,1.0,0.0,0.0,3.568421125411988,3.5684447288513184,8.496606369590154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.21875,0.0,1464.665283203125,1895.4371337890625,0.0,3649.303466796875,0.8895179033279419,1.0,0.0,3.0,1.0,0.0
17849220,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7210265398025513,0.4246976673603058,0.3928321003913879,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8201733231544495,0.6383209228515625,0.4294395744800567,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7588041424751282,0.5032438039779663,0.3593940138816833,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7168092131614685,0.4168741106986999,0.4061019122600555,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.5882390737533569,0.2278722375631332,1.0834274291992188,285.0008850097656,284.95001220703125,300.8474426269531,293.3511962890625,298.30029296875,297.253662109375,285.0000305175781,1.0,0.7540570497512817,0.3873375058174133,0.3873375058174133,1.0,1.0,-3.4288690090179443,0.9966221451759338,2.432246923446656,0.2223199158906936,0.9443960785865784,0.9443960785865784,0.0,408.5455627441406,410.0,60601.8359375,0.0,4689.58935546875,1.0,279.14178466796875,283.075927734375,296.3379821777344,300.2101745605469,293.1499938964844,293.1499938964844,278.8500061035156,33496.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202920794487,1.0,0.0,0.0,3.6827218532562256,3.682745695114136,9.049636560121144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.9736328125,0.0,1550.9820556640625,1895.4371337890625,0.0,3591.853515625,0.910907745361328,1.0,0.0,3.0,1.0,0.0
17849280,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7210265398025513,0.4246976673603058,0.3928321003913879,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8201733231544495,0.6383209228515625,0.4294395744800567,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7588041424751282,0.5032438039779663,0.3593940138816833,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7168092131614685,0.4168741106986999,0.4061019122600555,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.5882390737533569,0.2278722375631332,1.0834274291992188,285.0008850097656,284.95001220703125,300.8474426269531,293.3511962890625,298.30029296875,297.253662109375,285.0000305175781,1.0,0.7540570497512817,0.3873375058174133,0.3873375058174133,1.0,1.0,-3.4288690090179443,0.9966221451759338,2.432246923446656,0.2223199158906936,0.9443960785865784,0.9443960785865784,0.0,408.5455627441406,410.0,60601.8359375,0.0,4689.58935546875,1.0,279.14178466796875,283.075927734375,296.3379821777344,300.2101745605469,293.1499938964844,293.1499938964844,278.8500061035156,33496.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202920794487,1.0,0.0,0.0,3.6827218532562256,3.682745695114136,9.049636560121144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.9736328125,0.0,1550.9820556640625,1895.4371337890625,0.0,3591.853515625,0.910907745361328,1.0,0.0,3.0,1.0,0.0
17849340,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.720846951007843,0.4239916503429413,0.3925104439258575,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8205159306526184,0.6388227343559265,0.43000128865242,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7599188685417175,0.5052512884140015,0.3609944880008697,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.717115044593811,0.4171915650367737,0.406630277633667,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.5884327292442322,0.2279246151447296,1.0843180418014526,284.8907470703125,284.95001220703125,300.82080078125,293.3124389648437,298.2873840332031,297.2488708496094,284.8939208984375,1.0,0.7545836567878723,0.3867208659648895,0.3867208659648895,1.0,1.0,-3.433088541030884,0.9962214231491088,2.4368672370910645,0.2210411131381988,0.853139340877533,0.853139340877533,0.0,408.7221984863281,410.0,61207.7265625,0.0,4702.10693359375,1.0,278.86553955078125,282.9496154785156,296.3493957519531,300.3466796875,293.1499938964844,293.1499938964844,278.8500061035156,39339.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292269945144652,1.0,0.0,0.0,3.578695297241211,3.5787193775177,8.545603691345605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.15625,0.0,1479.77685546875,1895.4371337890625,0.0,3674.053466796875,0.8918071389198303,1.0,0.0,3.0,1.0,0.0
17849400,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7207059264183044,0.4238425195217132,0.3923292160034179,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8205105066299438,0.6389596462249756,0.4300611615180969,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7601086497306824,0.5057803392410278,0.3613265454769134,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7171065807342529,0.4172703921794891,0.4066806137561798,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.5883922576904297,0.2279291599988937,1.084299921989441,284.9033203125,284.95001220703125,300.8138427734375,293.302490234375,298.2841796875,297.24786376953125,284.90460205078125,1.0,0.7546730637550354,0.386566698551178,0.386566698551178,1.0,1.0,-3.43341064453125,0.9958757162094116,2.437535047531128,0.2206026315689087,0.8545354008674622,0.8545354008674622,0.0,408.8419189453125,410.0,61149.83984375,0.0,4703.6904296875,1.0,278.8575134277344,282.9588928222656,296.3310546875,300.3102722167969,293.1499938964844,293.1499938964844,279.1499938964844,38804.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297003149986268,1.0,0.0,0.0,3.562336206436157,3.5623598098754883,8.46765374262759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.5771484375,0.0,1458.2886962890625,1895.4371337890625,0.0,3678.393798828125,0.8881915211677551,1.0,0.0,3.0,1.0,0.0
17849460,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7208433747291565,0.4240584671497345,0.3922483921051025,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8212407231330872,0.6406047344207764,0.4309354126453399,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7618695497512817,0.5093175172805786,0.3635756075382232,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7177406549453735,0.4183436036109924,0.4074723422527313,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.5888456702232361,0.2283671647310257,1.085573434829712,284.9999389648437,284.95001220703125,300.7776184082031,293.2513732910156,298.2750244140625,297.2524719238281,284.99908447265625,1.0,0.7553118467330933,0.3858250975608825,0.3858250975608825,1.0,1.0,-3.439995765686035,0.9959030151367188,2.4440927505493164,0.2189918160438537,0.9418044686317444,0.9418044686317444,0.0,408.5905151367188,410.0,60449.38671875,0.0,4720.2080078125,1.0,279.1417541503906,283.07354736328125,296.2382202148437,300.1012878417969,293.1499938964844,293.1499938964844,278.8500061035156,33526.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234745502471924,1.0,0.0,0.0,3.6756086349487305,3.6756324768066406,9.014710826704686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.1884765625,0.0,1543.2069091796875,1895.4371337890625,0.0,3621.188232421875,0.909326195716858,1.0,0.0,3.0,1.0,0.0
17849520,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7208433747291565,0.4240584671497345,0.3922483921051025,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8212407231330872,0.6406047344207764,0.4309354126453399,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7618695497512817,0.5093175172805786,0.3635756075382232,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7177406549453735,0.4183436036109924,0.4074723422527313,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.5888456702232361,0.2283671647310257,1.085573434829712,284.9999389648437,284.95001220703125,300.7776184082031,293.2513732910156,298.2750244140625,297.2524719238281,284.99908447265625,1.0,0.7553118467330933,0.3858250975608825,0.3858250975608825,1.0,1.0,-3.439995765686035,0.9959030151367188,2.4440927505493164,0.2189918160438537,0.9418044686317444,0.9418044686317444,0.0,408.5905151367188,410.0,60449.38671875,0.0,4720.2080078125,1.0,279.1417541503906,283.07354736328125,296.2382202148437,300.1012878417969,293.1499938964844,293.1499938964844,278.8500061035156,33526.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234745502471924,1.0,0.0,0.0,3.6756086349487305,3.6756324768066406,9.014710826704686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.1884765625,0.0,1543.2069091796875,1895.4371337890625,0.0,3621.188232421875,0.909326195716858,1.0,0.0,3.0,1.0,0.0
17849580,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7205116748809814,0.423192411661148,0.3917326331138611,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8215377926826477,0.6411540508270264,0.4314979314804077,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7631942629814148,0.5119047164916992,0.3655429780483246,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7180119752883911,0.4187023937702179,0.4080146253108978,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.5889798998832703,0.2284085601568222,1.086372137069702,284.90362548828125,284.95001220703125,300.7390441894531,293.1982116699219,298.2576599121094,297.2467041015625,284.9048156738281,1.0,0.7559055685997009,0.3850834965705871,0.3850834965705871,1.0,1.0,-3.4443299770355225,0.9951565861701964,2.4491734504699707,0.2173279225826263,0.8526207804679871,0.8526207804679871,0.0,408.88714599609375,410.0,60976.62109375,0.0,4733.80859375,1.0,278.85760498046875,282.9577331542969,296.2269287109375,300.1953125,293.1499938964844,293.1499938964844,279.1499938964844,38829.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329125881195068,1.0,0.0,0.0,3.5533387660980225,3.553362369537353,8.424934208051127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.986328125,0.0,1448.8773193359375,1895.4371337890625,0.0,3707.808837890625,0.8862228393554688,1.0,0.0,3.0,1.0,0.0
17849640,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7205116748809814,0.423192411661148,0.3917326331138611,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8215377926826477,0.6411540508270264,0.4314979314804077,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7631942629814148,0.5119047164916992,0.3655429780483246,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7180119752883911,0.4187023937702179,0.4080146253108978,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.5889798998832703,0.2284085601568222,1.086372137069702,284.90362548828125,284.95001220703125,300.7390441894531,293.1982116699219,298.2576599121094,297.2467041015625,284.9048156738281,1.0,0.7559055685997009,0.3850834965705871,0.3850834965705871,1.0,1.0,-3.4443299770355225,0.9951565861701964,2.4491734504699707,0.2173279225826263,0.8526207804679871,0.8526207804679871,0.0,408.88714599609375,410.0,60976.62109375,0.0,4733.80859375,1.0,278.85760498046875,282.9577331542969,296.2269287109375,300.1953125,293.1499938964844,293.1499938964844,279.1499938964844,38829.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329125881195068,1.0,0.0,0.0,3.5533387660980225,3.553362369537353,8.424934208051127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.986328125,0.0,1448.8773193359375,1895.4371337890625,0.0,3707.808837890625,0.8862228393554688,1.0,0.0,3.0,1.0,0.0
17849700,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7203986048698425,0.423234075307846,0.3915072381496429,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.821720540523529,0.6418580412864685,0.4317719638347626,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7639156579971313,0.5136436820030212,0.3665573596954345,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7181686162948608,0.419161319732666,0.4082621037960052,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.5890479683876038,0.228575974702835,1.0866124629974363,285.01348876953125,284.95001220703125,300.718994140625,293.1709899902344,298.251953125,297.2482604980469,285.01446533203125,1.0,0.7561550140380859,0.3847126960754394,0.3847126960754394,1.0,1.0,-3.446329593658448,0.994731605052948,2.4515979290008545,0.2163500934839248,0.929177224636078,0.929177224636078,0.0,408.9201965332031,410.0,60148.51953125,0.0,4739.49658203125,1.0,279.099365234375,283.0829162597656,296.1480712890625,299.9564208984375,293.1499938964844,293.1499938964844,279.1499938964844,34142.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278165698051452,1.0,0.0,0.0,3.603667974472046,3.603691339492798,8.665285236020281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.41796875,0.0,1468.5081787109375,1895.4371337890625,0.0,3661.111328125,0.895208477973938,1.0,0.0,3.0,1.0,0.0
17849760,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.720632791519165,0.4233888983726501,0.3916316032409668,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8222197890281677,0.6426982879638672,0.4323037564754486,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7649744153022766,0.5154946446418762,0.3678249418735504,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7186148762702942,0.4197359085083008,0.4087668061256408,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.5894125699996948,0.2288316637277603,1.0875736474990845,284.9991149902344,284.95001220703125,300.69842529296875,293.14337158203125,298.24725341796875,297.25128173828125,284.997802734375,1.0,0.7565216422080994,0.3843417465686798,0.3843417465686798,1.0,1.0,-3.450678586959839,0.995088279247284,2.45559024810791,0.2156799584627151,0.9388586282730104,0.9388586282730104,0.0,408.6405029296875,410.0,60270.23046875,0.0,4749.78662109375,1.0,279.1425170898437,283.0712890625,296.1293640136719,299.98114013671875,293.1499938964844,293.1499938964844,278.8500061035156,33468.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266327619552612,1.0,0.0,0.0,3.6681854724884033,3.6682090759277344,8.978335586107278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.79296875,0.0,1534.4625244140625,1895.4371337890625,0.0,3650.23876953125,0.9073795676231384,1.0,0.0,3.0,1.0,0.0
17849820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7202962636947632,0.4225113689899444,0.3911091685295105,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8224732279777527,0.6431213617324829,0.4327954351902008,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7663217782974243,0.5181261897087097,0.3698275983333587,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.718865692615509,0.4200571775436401,0.4092766642570495,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.5895386338233948,0.2288666516542434,1.0883370637893677,284.9040222167969,284.95001220703125,300.656005859375,293.0872497558594,298.2288818359375,297.2455444335937,284.9052124023437,1.0,0.7570942640304565,0.3835998475551605,0.3835998475551605,1.0,1.0,-3.4548442363739014,0.9942685961723328,2.460575580596924,0.2139902710914611,0.8504242897033691,0.8504242897033691,0.0,408.9313659667969,410.0,60776.68359375,0.0,4762.95068359375,1.0,278.8576965332031,282.9571228027344,296.1159973144531,300.07135009765625,293.1499938964844,293.1499938964844,279.1499938964844,38847.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361201524734496,1.0,0.0,0.0,3.5423295497894287,3.54235315322876,8.372809929824143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.3515625,0.0,1437.3270263671875,1895.4371337890625,0.0,3737.10791015625,0.8838003873825073,1.0,0.0,3.0,1.0,0.0
