time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7202962636947632,0.4225113689899444,0.3911091685295105,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8224732279777527,0.6431213617324829,0.4327954351902008,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7663217782974243,0.5181261897087097,0.3698275983333587,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.718865692615509,0.4200571775436401,0.4092766642570495,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.5895386338233948,0.2288666516542434,1.0883370637893677,284.9040222167969,284.95001220703125,300.656005859375,293.0872497558594,298.2288818359375,297.2455444335937,284.9052124023437,1.0,0.7570942640304565,0.3835998475551605,0.3835998475551605,1.0,1.0,-3.4548442363739014,0.9942685961723328,2.460575580596924,0.2139902710914611,0.8504242897033691,0.8504242897033691,0.0,408.9313659667969,410.0,60776.68359375,0.0,4762.95068359375,1.0,278.8576965332031,282.9571228027344,296.1159973144531,300.07135009765625,293.1499938964844,293.1499938964844,279.1499938964844,38847.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361201524734496,1.0,0.0,0.0,3.5423295497894287,3.54235315322876,8.372809929824143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.3515625,0.0,1437.3270263671875,1895.4371337890625,0.0,3737.10791015625,0.8838003873825073,1.0,0.0,3.0,1.0,0.0
17849940,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.720413088798523,0.4226852059364319,0.3909997642040252,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8231033086776733,0.644528329372406,0.433515340089798,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7681289315223694,0.5217599272727966,0.3721467852592468,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7194483876228333,0.4210503995418548,0.4099979400634765,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.5899703502655029,0.2292841225862503,1.0895355939865112,284.99810791015625,284.95001220703125,300.6120910644531,293.0301818847656,298.21759033203125,297.2501220703125,284.99725341796875,1.0,0.7576910853385925,0.3828579187393188,0.3828579187393188,1.0,1.0,-3.4610393047332764,0.9941301941871644,2.466909170150757,0.212317869067192,0.9354208111763,0.9354208111763,0.0,408.6782836914063,410.0,60063.76953125,0.0,4778.5439453125,1.0,279.1415710449219,283.0699462890625,296.0168151855469,299.8548889160156,293.1499938964844,293.1499938964844,278.8500061035156,33559.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298510551452636,1.0,0.0,0.0,3.65530037879944,3.6553239822387695,8.915370699469349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.0546875,0.0,1520.7861328125,1895.4371337890625,0.0,3679.77587890625,0.904781937599182,1.0,0.0,3.0,1.0,0.0
17850000,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.720413088798523,0.4226852059364319,0.3909997642040252,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8231033086776733,0.644528329372406,0.433515340089798,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7681289315223694,0.5217599272727966,0.3721467852592468,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7194483876228333,0.4210503995418548,0.4099979400634765,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.5899703502655029,0.2292841225862503,1.0895355939865112,284.99810791015625,284.95001220703125,300.6120910644531,293.0301818847656,298.21759033203125,297.2501220703125,284.99725341796875,1.0,0.7576910853385925,0.3828579187393188,0.3828579187393188,1.0,1.0,-3.4610393047332764,0.9941301941871644,2.466909170150757,0.212317869067192,0.9354208111763,0.9354208111763,0.0,408.6782836914063,410.0,60063.76953125,0.0,4778.5439453125,1.0,279.1415710449219,283.0699462890625,296.0168151855469,299.8548889160156,293.1499938964844,293.1499938964844,278.8500061035156,33559.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298510551452636,1.0,0.0,0.0,3.65530037879944,3.6553239822387695,8.915370699469349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.0546875,0.0,1520.7861328125,1895.4371337890625,0.0,3679.77587890625,0.904781937599182,1.0,0.0,3.0,1.0,0.0
17850060,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7200524806976318,0.4217970073223114,0.3904514908790588,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.823295533657074,0.644839882850647,0.4339206218719482,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7694767713546753,0.5244300365447998,0.3741667866706848,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7196645140647888,0.4213345944881439,0.4104632437229156,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.5900754928588867,0.2293099164962768,1.0902403593063354,284.90484619140625,284.95001220703125,300.56695556640625,292.9725952148437,298.1986083984375,297.2445678710937,284.905517578125,1.0,0.7582386136054993,0.3821086585521698,0.3821086585521698,1.0,1.0,-3.4649219512939453,0.9931798577308656,2.4717421531677246,0.2105637490749359,0.8481882810592651,0.8481882810592651,0.0,408.9808654785156,410.0,60567.77734375,0.0,4791.0537109375,1.0,278.8583374023437,282.95672607421875,296.000732421875,299.94171142578125,293.1499938964844,293.1499938964844,279.1499938964844,38745.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392362236976624,1.0,0.0,0.0,3.5317094326019287,3.5317327976226807,8.322680855599174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.89453125,0.0,1425.3787841796875,1895.4371337890625,0.0,3765.49755859375,0.8813502192497253,1.0,0.0,3.0,1.0,0.0
17850120,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7200524806976318,0.4217970073223114,0.3904514908790588,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.823295533657074,0.644839882850647,0.4339206218719482,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7694767713546753,0.5244300365447998,0.3741667866706848,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7196645140647888,0.4213345944881439,0.4104632437229156,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.5900754928588867,0.2293099164962768,1.0902403593063354,284.90484619140625,284.95001220703125,300.56695556640625,292.9725952148437,298.1986083984375,297.2445678710937,284.905517578125,1.0,0.7582386136054993,0.3821086585521698,0.3821086585521698,1.0,1.0,-3.4649219512939453,0.9931798577308656,2.4717421531677246,0.2105637490749359,0.8481882810592651,0.8481882810592651,0.0,408.9808654785156,410.0,60567.77734375,0.0,4791.0537109375,1.0,278.8583374023437,282.95672607421875,296.000732421875,299.94171142578125,293.1499938964844,293.1499938964844,279.1499938964844,38745.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392362236976624,1.0,0.0,0.0,3.5317094326019287,3.5317327976226807,8.322680855599174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.89453125,0.0,1425.3787841796875,1895.4371337890625,0.0,3765.49755859375,0.8813502192497253,1.0,0.0,3.0,1.0,0.0
17850180,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7201624512672424,0.4219477772712707,0.3903315663337707,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8238841891288757,0.6461360454559326,0.434573769569397,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7713032364845276,0.5280984044075012,0.3765159845352173,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7202260494232178,0.4222881495952606,0.4111530184745788,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.5904970169067383,0.229714348912239,1.0913975238800049,284.99725341796875,284.95001220703125,300.5208740234375,292.9148254394531,298.1867980957031,297.2491455078125,284.9964294433594,1.0,0.7588143944740295,0.3813593685626983,0.3813593685626983,1.0,1.0,-3.470938444137573,0.9929420351982116,2.477996349334717,0.2088428139686584,0.931796133518219,0.931796133518219,0.0,408.7237854003906,410.0,59843.05859375,0.0,4806.19970703125,1.0,279.1415100097656,283.0686340332031,295.9010009765625,299.7241516113281,293.1499938964844,293.1499938964844,278.8500061035156,33571.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329097867012024,1.0,0.0,0.0,3.6429731845855713,3.6429967880249023,8.855340070113016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.8955078125,0.0,1507.2261962890625,1895.4371337890625,0.0,3707.783447265625,0.9020153880119324,1.0,0.0,3.0,1.0,0.0
17850240,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7201624512672424,0.4219477772712707,0.3903315663337707,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8238841891288757,0.6461360454559326,0.434573769569397,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7713032364845276,0.5280984044075012,0.3765159845352173,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7202260494232178,0.4222881495952606,0.4111530184745788,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.5904970169067383,0.229714348912239,1.0913975238800049,284.99725341796875,284.95001220703125,300.5208740234375,292.9148254394531,298.1867980957031,297.2491455078125,284.9964294433594,1.0,0.7588143944740295,0.3813593685626983,0.3813593685626983,1.0,1.0,-3.470938444137573,0.9929420351982116,2.477996349334717,0.2088428139686584,0.931796133518219,0.931796133518219,0.0,408.7237854003906,410.0,59843.05859375,0.0,4806.19970703125,1.0,279.1415100097656,283.0686340332031,295.9010009765625,299.7241516113281,293.1499938964844,293.1499938964844,278.8500061035156,33571.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329097867012024,1.0,0.0,0.0,3.6429731845855713,3.6429967880249023,8.855340070113016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.8955078125,0.0,1507.2261962890625,1895.4371337890625,0.0,3707.783447265625,0.9020153880119324,1.0,0.0,3.0,1.0,0.0
17850300,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7201617956161499,0.4215460419654846,0.3902356624603271,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8241326212882996,0.6463162899017334,0.4348893463611603,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7721616625785828,0.5294890403747559,0.3776688575744629,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7204774618148804,0.4224695265293121,0.4115087687969208,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.5907000303268433,0.2297640442848205,1.0921070575714111,284.875,284.95001220703125,300.49755859375,292.885986328125,298.1776428222656,297.2470703125,284.87408447265625,1.0,0.7591413259506226,0.3809847235679626,0.3809847235679626,1.0,1.0,-3.474040269851685,0.9928438663482666,2.481196403503418,0.2081143856048584,0.8455432057380676,0.8455432057380676,0.0,408.7087097167969,410.0,60646.1640625,0.0,4814.70458984375,1.0,278.8984680175781,282.9300842285156,295.9252319335937,299.907470703125,293.1499938964844,293.1499938964844,278.8500061035156,38180.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397082924842834,1.0,0.0,0.0,3.5986804962158203,3.5987043380737305,8.641316071589245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.4638671875,0.0,1492.9051513671875,1895.4371337890625,0.0,3769.7919921875,0.893073320388794,1.0,0.0,3.0,1.0,0.0
17850360,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7197939157485962,0.4210482239723205,0.3897739946842193,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8240349888801575,0.6463454365730286,0.4349129796028137,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7726615071296692,0.5307966470718384,0.378558486700058,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7204214930534363,0.4225373566150665,0.4115863442420959,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.590590238571167,0.2297286540269851,1.092054843902588,284.90509033203125,284.95001220703125,300.47412109375,292.85723876953125,298.1675720214844,297.24371337890625,284.9062194824219,1.0,0.7593393325805664,0.3806206583976745,0.3806206583976745,1.0,1.0,-3.47462797164917,0.9919417500495912,2.482686281204224,0.2070909142494201,0.8453972935676575,0.8453972935676575,0.0,409.0232543945313,410.0,60321.0,0.0,4818.20703125,1.0,278.8581237792969,282.9569702148437,295.8854675292969,299.81024169921875,293.1499938964844,293.1499938964844,279.1499938964844,38877.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422486424446106,1.0,0.0,0.0,3.5163724422454834,3.516395807266236,8.250552809840883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.3984375,0.0,1410.2647705078125,1895.4371337890625,0.0,3792.871337890625,0.8780592083930969,1.0,0.0,3.0,1.0,0.0
17850420,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7198866605758667,0.421176016330719,0.3896339535713196,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8245746493339539,0.6475327014923096,0.4354948401451111,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7744910717010498,0.534489631652832,0.380923867225647,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7209550738334656,0.423452079296112,0.4122397303581238,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.5909923315048218,0.2301183193922042,1.0931484699249268,284.996337890625,284.95001220703125,300.427001953125,292.8002014160156,298.15557861328125,297.248291015625,284.9954833984375,1.0,0.7598913311958313,0.3798925578594208,0.3798925578594208,1.0,1.0,-3.480397224426269,0.9916685819625854,2.4887287616729736,0.2053980678319931,0.928090751171112,0.928090751171112,0.0,408.77252197265625,410.0,59613.87890625,0.0,4832.76953125,1.0,279.1413879394531,283.0674133300781,295.7857971191406,299.5931091308594,293.1499938964844,293.1499938964844,278.8500061035156,33580.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935783326625824,1.0,0.0,0.0,3.630170583724976,3.630194187164306,8.793208507995587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.259765625,0.0,1493.215576171875,1895.4371337890625,0.0,3734.03466796875,0.8990899324417114,1.0,0.0,3.0,1.0,0.0
17850480,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7198866605758667,0.421176016330719,0.3896339535713196,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8245746493339539,0.6475327014923096,0.4354948401451111,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7744910717010498,0.534489631652832,0.380923867225647,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7209550738334656,0.423452079296112,0.4122397303581238,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.5909923315048218,0.2301183193922042,1.0931484699249268,284.996337890625,284.95001220703125,300.427001953125,292.8002014160156,298.15557861328125,297.248291015625,284.9954833984375,1.0,0.7598913311958313,0.3798925578594208,0.3798925578594208,1.0,1.0,-3.480397224426269,0.9916685819625854,2.4887287616729736,0.2053980678319931,0.928090751171112,0.928090751171112,0.0,408.77252197265625,410.0,59613.87890625,0.0,4832.76953125,1.0,279.1413879394531,283.0674133300781,295.7857971191406,299.5931091308594,293.1499938964844,293.1499938964844,278.8500061035156,33580.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935783326625824,1.0,0.0,0.0,3.630170583724976,3.630194187164306,8.793208507995587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.259765625,0.0,1493.215576171875,1895.4371337890625,0.0,3734.03466796875,0.8990899324417114,1.0,0.0,3.0,1.0,0.0
17850540,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7195829153060913,0.4203523695468902,0.389164924621582,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8246991634368896,0.6476144790649414,0.4357633292675018,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7757164835929871,0.5368567705154419,0.3827556371688843,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7211351990699768,0.4236347675323486,0.4126217067241668,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.591091513633728,0.2301196902990341,1.0937687158584597,284.9017028808594,284.95001220703125,300.38543701171875,292.7507629394531,298.1385498046875,297.2433776855469,284.9032287597656,1.0,0.7603493928909302,0.3792518079280853,0.3792518079280853,1.0,1.0,-3.4837124347686768,0.9908278584480286,2.492884397506714,0.203906625509262,0.8438425660133362,0.8438425660133362,0.0,409.0157470703125,410.0,60128.171875,0.0,4843.44384765625,1.0,278.8628845214844,282.9543151855469,295.783203125,299.70074462890625,293.1499938964844,293.1499938964844,278.8500061035156,39090.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944794774055481,1.0,0.0,0.0,3.511670112609864,3.5116934776306152,8.228500973928021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.396484375,0.0,1406.891845703125,1895.4371337890625,0.0,3815.95068359375,0.8772686123847961,1.0,0.0,3.0,1.0,0.0
17850600,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7194995284080505,0.4202658832073211,0.3890571296215057,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8246748447418213,0.64764004945755,0.4357608258724212,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.77584308385849,0.5372056365013123,0.3829740285873413,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7211223244667053,0.4236669540405273,0.4126350581645965,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.5910645127296448,0.2301197648048401,1.093736171722412,284.9062194824219,284.95001220703125,300.3797912597656,292.7441101074219,298.1363830566406,297.2429504394531,284.9067687988281,1.0,0.7603898048400879,0.3791644275188446,0.3791644275188446,1.0,1.0,-3.483817338943481,0.9905992746353148,2.493217945098877,0.2036433815956115,0.8431643843650818,0.8431643843650818,0.0,409.07861328125,410.0,60097.2421875,0.0,4844.11328125,1.0,278.8585510253906,282.9571533203125,295.7714233398437,299.6796264648437,293.1499938964844,293.1499938964844,279.1499938964844,38735.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450066685676576,1.0,0.0,0.0,3.50424861907959,3.5042717456817627,8.193757707886107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.7119140625,0.0,1396.630126953125,1895.4371337890625,0.0,3817.868896484375,0.8752752542495728,1.0,0.0,3.0,1.0,0.0
17850660,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7195858955383301,0.4203723669052124,0.3889077007770538,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8251749873161316,0.6487188339233398,0.436278223991394,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7776792049407959,0.540912389755249,0.385355144739151,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7216371297836304,0.4245449006557464,0.4132595658302307,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.5914545059204102,0.2304949164390564,1.0947794914245603,284.995849609375,284.95001220703125,300.3327331542969,292.6893005371094,298.12457275390625,297.2474365234375,284.9950561523437,1.0,0.760918140411377,0.37846839427948,0.37846839427948,1.0,1.0,-3.489388465881348,0.9903384447097778,2.49905014038086,0.202018141746521,0.9245948791503906,0.9245948791503906,0.0,408.8233337402344,410.0,59384.6171875,0.0,4858.15576171875,1.0,279.14129638671875,283.0668640136719,295.674072265625,299.46490478515625,293.1499938964844,293.1499938964844,278.8500061035156,33571.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383970499038696,1.0,0.0,0.0,3.616421222686768,3.616444349288941,8.726725013730174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.90234375,0.0,1478.123779296875,1895.4371337890625,0.0,3757.859619140625,0.8960518836975098,1.0,0.0,3.0,1.0,0.0
17850720,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7195858955383301,0.4203723669052124,0.3889077007770538,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8251749873161316,0.6487188339233398,0.436278223991394,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7776792049407959,0.540912389755249,0.385355144739151,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7216371297836304,0.4245449006557464,0.4132595658302307,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.5914545059204102,0.2304949164390564,1.0947794914245603,284.995849609375,284.95001220703125,300.3327331542969,292.6893005371094,298.12457275390625,297.2474365234375,284.9950561523437,1.0,0.760918140411377,0.37846839427948,0.37846839427948,1.0,1.0,-3.489388465881348,0.9903384447097778,2.49905014038086,0.202018141746521,0.9245948791503906,0.9245948791503906,0.0,408.8233337402344,410.0,59384.6171875,0.0,4858.15576171875,1.0,279.14129638671875,283.0668640136719,295.674072265625,299.46490478515625,293.1499938964844,293.1499938964844,278.8500061035156,33571.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383970499038696,1.0,0.0,0.0,3.616421222686768,3.616444349288941,8.726725013730174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.90234375,0.0,1478.123779296875,1895.4371337890625,0.0,3757.859619140625,0.8960518836975098,1.0,0.0,3.0,1.0,0.0
17850780,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7191875576972961,0.4194539785385132,0.3883194327354431,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.82523113489151,0.648726224899292,0.4364762902259826,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.779025137424469,0.543635368347168,0.3874097764492035,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7217830419540405,0.4247289597988128,0.4136236608028412,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.5915113091468811,0.2304846793413162,1.095310926437378,284.906982421875,284.95001220703125,300.2861633300781,292.6361694335937,298.10577392578125,297.2421264648437,284.907470703125,1.0,0.761391282081604,0.3777723312377929,0.3777723312377929,1.0,1.0,-3.4925780296325684,0.9892774224281312,2.503300666809082,0.2003311216831207,0.8407964110374451,0.8407964110374451,0.0,409.1294860839844,410.0,59865.2109375,0.0,4868.89697265625,1.0,278.8586730957031,282.95770263671875,295.6628723144531,299.55426025390625,293.1499938964844,293.1499938964844,279.1499938964844,38714.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474989175796508,1.0,0.0,0.0,3.490448236465454,3.490471124649048,8.129347293106548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.9365234375,0.0,1382.221435546875,1895.4371337890625,0.0,3840.40283203125,0.8722082376480103,1.0,0.0,3.0,1.0,0.0
17850840,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7191875576972961,0.4194539785385132,0.3883194327354431,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.82523113489151,0.648726224899292,0.4364762902259826,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.779025137424469,0.543635368347168,0.3874097764492035,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7217830419540405,0.4247289597988128,0.4136236608028412,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.5915113091468811,0.2304846793413162,1.095310926437378,284.906982421875,284.95001220703125,300.2861633300781,292.6361694335937,298.10577392578125,297.2421264648437,284.907470703125,1.0,0.761391282081604,0.3777723312377929,0.3777723312377929,1.0,1.0,-3.4925780296325684,0.9892774224281312,2.503300666809082,0.2003311216831207,0.8407964110374451,0.8407964110374451,0.0,409.1294860839844,410.0,59865.2109375,0.0,4868.89697265625,1.0,278.8586730957031,282.95770263671875,295.6628723144531,299.55426025390625,293.1499938964844,293.1499938964844,279.1499938964844,38714.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474989175796508,1.0,0.0,0.0,3.490448236465454,3.490471124649048,8.129347293106548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.9365234375,0.0,1382.221435546875,1895.4371337890625,0.0,3840.40283203125,0.8722082376480103,1.0,0.0,3.0,1.0,0.0
17850900,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7190595865249634,0.4194515943527221,0.3880756199359894,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8253073692321777,0.6491509079933167,0.4365766644477844,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7797752022743225,0.5454468131065369,0.3884798288345337,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7218932509422302,0.4250996112823486,0.4137977063655853,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.591557502746582,0.230625033378601,1.095460057258606,285.0118103027344,284.95001220703125,300.2631225585937,292.6103210449219,298.0995483398437,297.2437438964844,285.0124206542969,1.0,0.7615862488746643,0.3774242997169494,0.3774242997169494,1.0,1.0,-3.494126558303833,0.988736093044281,2.5053906440734863,0.1993621587753296,0.9141851663589478,0.9141851663589478,0.0,409.1513671875,410.0,59051.0625,0.0,4873.3759765625,1.0,279.097900390625,283.0785522460937,295.5850830078125,299.31817626953125,293.1499938964844,293.1499938964844,279.1499938964844,34066.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421759843826294,1.0,0.0,0.0,3.540955305099488,3.540977954864502,8.366314432350919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.6904296875,0.0,1401.1668701171875,1895.4371337890625,0.0,3792.211669921875,0.8811720609664917,1.0,0.0,3.0,1.0,0.0
17850960,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7192575931549072,0.4195431768894195,0.3881519734859466,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8256827592849731,0.649699330329895,0.4369224309921264,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7808502316474915,0.5473462343215942,0.3897909224033355,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.722272515296936,0.4255740344524383,0.414215087890625,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.591881275177002,0.230845496058464,1.096287488937378,284.99517822265625,284.95001220703125,300.24029541015625,292.5850524902344,298.0943298339844,297.2465515136719,284.9939270019531,1.0,0.7618937492370605,0.3770781755447387,0.3770781755447387,1.0,1.0,-3.497885227203369,0.9889234900474548,2.508961677551269,0.1986789256334304,0.9212453365325928,0.9212453365325928,0.0,408.8798828125,410.0,59169.125,0.0,4882.28955078125,1.0,279.1419982910156,283.0658264160156,295.5680847167969,299.3431701660156,293.1499938964844,293.1499938964844,278.8500061035156,33478.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406578540802002,1.0,0.0,0.0,3.60551381111145,3.605536937713623,8.67416417804634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.0361328125,0.0,1465.5966796875,1895.4371337890625,0.0,3778.424560546875,0.8932808041572571,1.0,0.0,3.0,1.0,0.0
17851020,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7188562154769897,0.4186192154884338,0.3875614404678345,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8257021903991699,0.6496098041534424,0.4370590448379516,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7821905612945557,0.5500648021697998,0.3918472230434418,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7224047780036926,0.4257317185401916,0.4145561456680298,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.5919279456138611,0.2308236360549926,1.0967727899551392,284.9077453613281,284.95001220703125,300.19549560546875,292.5363464355469,298.076171875,297.2413024902344,284.908203125,1.0,0.7623428106307983,0.376385897397995,0.376385897397995,1.0,1.0,-3.500885486602783,0.9877998232841492,2.5130856037139893,0.1969822645187378,0.8386082053184509,0.8386082053184509,0.0,409.179443359375,410.0,59646.26953125,0.0,4892.498046875,1.0,278.8587951660156,282.9583435058594,295.562255859375,299.4373779296875,293.1499938964844,293.1499938964844,279.1499938964844,38690.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496493935585022,1.0,0.0,0.0,3.4772868156433105,3.4773097038269043,8.068157058005454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.1845703125,0.0,1368.548095703125,1895.4371337890625,0.0,3859.80322265625,0.869284987449646,1.0,0.0,3.0,1.0,0.0
17851080,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7188562154769897,0.4186192154884338,0.3875614404678345,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8257021903991699,0.6496098041534424,0.4370590448379516,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7821905612945557,0.5500648021697998,0.3918472230434418,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7224047780036926,0.4257317185401916,0.4145561456680298,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.5919279456138611,0.2308236360549926,1.0967727899551392,284.9077453613281,284.95001220703125,300.19549560546875,292.5363464355469,298.076171875,297.2413024902344,284.908203125,1.0,0.7623428106307983,0.376385897397995,0.376385897397995,1.0,1.0,-3.500885486602783,0.9877998232841492,2.5130856037139893,0.1969822645187378,0.8386082053184509,0.8386082053184509,0.0,409.179443359375,410.0,59646.26953125,0.0,4892.498046875,1.0,278.8587951660156,282.9583435058594,295.562255859375,299.4373779296875,293.1499938964844,293.1499938964844,279.1499938964844,38690.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496493935585022,1.0,0.0,0.0,3.4772868156433105,3.4773097038269043,8.068157058005454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.1845703125,0.0,1368.548095703125,1895.4371337890625,0.0,3859.80322265625,0.869284987449646,1.0,0.0,3.0,1.0,0.0
17851140,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7189242243766785,0.4186932742595672,0.3873911499977112,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.826118528842926,0.6504811644554138,0.4374459385871887,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7840107083320618,0.5537675023078918,0.3942300975322723,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7228819131851196,0.4265491366386413,0.4151280522346496,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5922880172729492,0.2311706691980362,1.0977058410644531,284.99481201171875,284.95001220703125,300.1519470214844,292.4903564453125,298.0653991699219,297.2455749511719,284.9939880371094,1.0,0.7628229856491089,0.3756936192512512,0.3756936192512512,1.0,1.0,-3.506014108657837,0.987379252910614,2.518634796142578,0.1953159868717193,0.918256938457489,0.918256938457489,0.0,408.9241333007813,410.0,58961.1875,0.0,4905.404296875,1.0,279.1410827636719,283.0658874511719,295.47314453125,299.2325134277344,293.1499938964844,293.1499938964844,278.8500061035156,33553.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426398873329164,1.0,0.0,0.0,3.591426610946656,3.591449737548828,8.606514825260092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.5908203125,0.0,1450.9652099609375,1895.4371337890625,0.0,3796.42138671875,0.8903697729110718,1.0,0.0,3.0,1.0,0.0
17851200,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7189242243766785,0.4186932742595672,0.3873911499977112,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.826118528842926,0.6504811644554138,0.4374459385871887,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7840107083320618,0.5537675023078918,0.3942300975322723,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7228819131851196,0.4265491366386413,0.4151280522346496,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5922880172729492,0.2311706691980362,1.0977058410644531,284.99481201171875,284.95001220703125,300.1519470214844,292.4903564453125,298.0653991699219,297.2455749511719,284.9939880371094,1.0,0.7628229856491089,0.3756936192512512,0.3756936192512512,1.0,1.0,-3.506014108657837,0.987379252910614,2.518634796142578,0.1953159868717193,0.918256938457489,0.918256938457489,0.0,408.9241333007813,410.0,58961.1875,0.0,4905.404296875,1.0,279.1410827636719,283.0658874511719,295.47314453125,299.2325134277344,293.1499938964844,293.1499938964844,278.8500061035156,33553.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426398873329164,1.0,0.0,0.0,3.591426610946656,3.591449737548828,8.606514825260092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.5908203125,0.0,1450.9652099609375,1895.4371337890625,0.0,3796.42138671875,0.8903697729110718,1.0,0.0,3.0,1.0,0.0
17851260,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7185096144676208,0.4177697300910949,0.3867897987365722,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.826092541217804,0.6503018140792847,0.4375159442424774,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7853279113769531,0.5564743280410767,0.3962723612785339,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7229940295219421,0.4266868531703949,0.4154432117938995,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.5923155546188354,0.231137603521347,1.09812593460083,284.90850830078125,284.95001220703125,300.1100158691406,292.447509765625,298.0481262207031,297.2403564453125,284.9089050292969,1.0,0.7632465958595276,0.3749987483024597,0.3749987483024597,1.0,1.0,-3.5087602138519287,0.9861536622047424,2.522606611251831,0.1935795098543167,0.8367196917533875,0.8367196917533875,0.0,409.22857666015625,410.0,59450.796875,0.0,4914.9609375,1.0,278.85888671875,282.95904541015625,295.4725341796875,299.3324584960937,293.1499938964844,293.1499938964844,279.1499938964844,38657.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514103531837464,1.0,0.0,0.0,3.4654901027679443,3.465512752532959,8.013507226678485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.18408203125,0.0,1356.293212890625,1895.4371337890625,0.0,3875.658935546875,0.866651713848114,1.0,0.0,3.0,1.0,0.0
17851320,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7185096144676208,0.4177697300910949,0.3867897987365722,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.826092541217804,0.6503018140792847,0.4375159442424774,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7853279113769531,0.5564743280410767,0.3962723612785339,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7229940295219421,0.4266868531703949,0.4154432117938995,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.5923155546188354,0.231137603521347,1.09812593460083,284.90850830078125,284.95001220703125,300.1100158691406,292.447509765625,298.0481262207031,297.2403564453125,284.9089050292969,1.0,0.7632465958595276,0.3749987483024597,0.3749987483024597,1.0,1.0,-3.5087602138519287,0.9861536622047424,2.522606611251831,0.1935795098543167,0.8367196917533875,0.8367196917533875,0.0,409.22857666015625,410.0,59450.796875,0.0,4914.9609375,1.0,278.85888671875,282.95904541015625,295.4725341796875,299.3324584960937,293.1499938964844,293.1499938964844,279.1499938964844,38657.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514103531837464,1.0,0.0,0.0,3.4654901027679443,3.465512752532959,8.013507226678485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.18408203125,0.0,1356.293212890625,1895.4371337890625,0.0,3875.658935546875,0.866651713848114,1.0,0.0,3.0,1.0,0.0
17851380,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7185733318328857,0.4178357422351837,0.3866157531738281,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.826471745967865,0.651079535484314,0.4378436207771301,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7871330976486206,0.5601625442504883,0.3986469805240631,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7234583497047424,0.4274836182594299,0.4159972667694092,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.592662513256073,0.2314718514680862,1.099007487297058,284.99462890625,284.95001220703125,300.0699462890625,292.4081420898437,298.0383605957031,297.2445678710937,284.99383544921875,1.0,0.7637041211128235,0.3743039071559906,0.3743039071559906,1.0,1.0,-3.513689041137696,0.9856463074684144,2.528042793273926,0.1918809413909912,0.9157957434654236,0.9157957434654236,0.0,408.9713439941406,410.0,58784.328125,0.0,4927.3388671875,1.0,279.1409912109375,283.0657958984375,295.3896789550781,299.13494873046875,293.1499938964844,293.1499938964844,278.8500061035156,33533.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944149911403656,1.0,0.0,0.0,3.5806188583374023,3.580641746520996,8.554792430004454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.3828125,0.0,1439.2353515625,1895.4371337890625,0.0,3810.1103515625,0.8879311680793762,1.0,0.0,3.0,1.0,0.0
17851440,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7185733318328857,0.4178357422351837,0.3866157531738281,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.826471745967865,0.651079535484314,0.4378436207771301,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7871330976486206,0.5601625442504883,0.3986469805240631,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7234583497047424,0.4274836182594299,0.4159972667694092,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.592662513256073,0.2314718514680862,1.099007487297058,284.99462890625,284.95001220703125,300.0699462890625,292.4081420898437,298.0383605957031,297.2445678710937,284.99383544921875,1.0,0.7637041211128235,0.3743039071559906,0.3743039071559906,1.0,1.0,-3.513689041137696,0.9856463074684144,2.528042793273926,0.1918809413909912,0.9157957434654236,0.9157957434654236,0.0,408.9713439941406,410.0,58784.328125,0.0,4927.3388671875,1.0,279.1409912109375,283.0657958984375,295.3896789550781,299.13494873046875,293.1499938964844,293.1499938964844,278.8500061035156,33533.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944149911403656,1.0,0.0,0.0,3.5806188583374023,3.580641746520996,8.554792430004454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.3828125,0.0,1439.2353515625,1895.4371337890625,0.0,3810.1103515625,0.8879311680793762,1.0,0.0,3.0,1.0,0.0
17851500,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7185402512550354,0.4174102544784546,0.3864855468273163,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8266060948371887,0.6510085463523865,0.4379884898662567,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7879601120948792,0.5615370273590088,0.3997932970523834,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7236542701721191,0.4275919497013092,0.4162794351577759,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.5928199887275696,0.2314882725477218,1.0995603799819946,284.877685546875,284.95001220703125,300.0506896972656,292.389892578125,298.0306091308594,297.2424621582031,284.8773193359375,1.0,0.7639673948287964,0.3739564716815948,0.3739564716815948,1.0,1.0,-3.516171455383301,0.985389530658722,2.530781984329224,0.1911535412073135,0.8328934907913208,0.8328934907913208,0.0,408.9646606445313,410.0,59559.63671875,0.0,4934.3056640625,1.0,278.89996337890625,282.9331359863281,295.4250793457031,299.3266906738281,293.1499938964844,293.1499938964844,278.8500061035156,38320.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505627751350404,1.0,0.0,0.0,3.532078504562378,3.53210186958313,8.324420264216315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.6767578125,0.0,1422.6922607421875,1895.4371337890625,0.0,3868.03076171875,0.8783494234085083,1.0,0.0,3.0,1.0,0.0
17851560,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7181593775749207,0.4169148802757263,0.3860184848308563,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8264135718345642,0.6508157253265381,0.437859445810318,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7884340882301331,0.5628464818000793,0.400677353143692,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7235627174377441,0.427606463432312,0.4162995815277099,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.592680811882019,0.2314284443855285,1.099385142326355,284.9090576171875,284.95001220703125,300.0320129394531,292.37261962890625,298.0223388671875,297.2393798828125,284.9099426269531,1.0,0.7641061544418335,0.3736210763454437,0.3736210763454437,1.0,1.0,-3.516266345977783,0.9843890070915222,2.531877279281616,0.1901605427265167,0.8350905776023865,0.8350905776023865,0.0,409.26959228515625,410.0,59272.078125,0.0,4936.4111328125,1.0,278.8586730957031,282.9600524902344,295.3970031738281,299.2432556152344,293.1499938964844,293.1499938964844,279.1499938964844,38754.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527313709259032,1.0,0.0,0.0,3.4535152912139893,3.453537940979004,7.95822245436284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.47216796875,0.0,1344.859619140625,1895.4371337890625,0.0,3887.534912109375,0.8640957474708557,1.0,0.0,3.0,1.0,0.0
17851620,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7182138562202454,0.4169752895832062,0.3858373463153839,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8267521262168884,0.651504397392273,0.4381271600723266,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7902121543884277,0.5665099620819092,0.4030323028564453,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7240117788314819,0.4283864498138428,0.4168362617492676,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5930103659629822,0.231749802827835,1.1002079248428345,284.9947814941406,284.95001220703125,299.9964904785156,292.3412780761719,298.0138854980469,297.2434997558594,284.99395751953125,1.0,0.7645412087440491,0.3729502856731415,0.3729502856731415,1.0,1.0,-3.520968437194824,0.9838687181472778,2.537099599838257,0.1885081529617309,0.9139387607574464,0.9139387607574464,0.0,409.0174255371094,410.0,58642.45703125,0.0,4948.21923828125,1.0,279.1408996582031,283.0658569335937,295.32159423828125,299.0550231933594,293.1499938964844,293.1499938964844,278.8500061035156,33506.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945220708847046,1.0,0.0,0.0,3.571388959884644,3.571411609649658,8.510745033163403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.39453125,0.0,1429.199951171875,1895.4371337890625,0.0,3819.806396484375,0.885873019695282,1.0,0.0,3.0,1.0,0.0
17851680,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7182138562202454,0.4169752895832062,0.3858373463153839,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8267521262168884,0.651504397392273,0.4381271600723266,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7902121543884277,0.5665099620819092,0.4030323028564453,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7240117788314819,0.4283864498138428,0.4168362617492676,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5930103659629822,0.231749802827835,1.1002079248428345,284.9947814941406,284.95001220703125,299.9964904785156,292.3412780761719,298.0138854980469,297.2434997558594,284.99395751953125,1.0,0.7645412087440491,0.3729502856731415,0.3729502856731415,1.0,1.0,-3.520968437194824,0.9838687181472778,2.537099599838257,0.1885081529617309,0.9139387607574464,0.9139387607574464,0.0,409.0174255371094,410.0,58642.45703125,0.0,4948.21923828125,1.0,279.1408996582031,283.0658569335937,295.32159423828125,299.0550231933594,293.1499938964844,293.1499938964844,278.8500061035156,33506.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945220708847046,1.0,0.0,0.0,3.571388959884644,3.571411609649658,8.510745033163403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.39453125,0.0,1429.199951171875,1895.4371337890625,0.0,3819.806396484375,0.885873019695282,1.0,0.0,3.0,1.0,0.0
