time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7178211808204651,0.4160905182361603,0.3852737843990326,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8266705870628357,0.6511698961257935,0.4380981624126434,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7914424538612366,0.5690422654151917,0.4049654603004455,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7241098880767822,0.4284924268722534,0.4171229898929596,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.593023955821991,0.2316985726356506,1.1005505323410034,284.9091796875,284.95001220703125,299.9649353027344,292.31549072265625,297.9999084472656,297.2384033203125,284.90966796875,1.0,0.7649120092391968,0.3723063170909881,0.3723063170909881,1.0,1.0,-3.5233314037323,0.982653558254242,2.540677785873413,0.1868869662284851,0.8347821831703186,0.8347821831703186,0.0,409.2989501953125,410.0,59174.39453125,0.0,4956.609375,1.0,278.8603210449219,282.9598083496094,295.33990478515625,299.177978515625,293.1499938964844,293.1499938964844,278.8500061035156,38665.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535054564476012,1.0,0.0,0.0,3.4501092433929443,3.450131893157959,7.94253253388888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.3388671875,0.0,1340.7982177734375,1895.4371337890625,0.0,3894.486572265625,0.863348662853241,1.0,0.0,3.0,1.0,0.0
17851800,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7177947759628296,0.4160632193088531,0.3852399289608001,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8266570568084717,0.6511617302894592,0.4380869567394256,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7914834022521973,0.5691555142402649,0.405037522315979,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7241048812866211,0.4285005331039428,0.4171250164508819,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.593014121055603,0.2316969931125641,1.1005325317382812,284.9100646972656,284.95001220703125,299.96368408203125,292.31451416015625,297.9994201660156,297.23828125,284.9103698730469,1.0,0.7649211287498474,0.3722794651985168,0.3722794651985168,1.0,1.0,-3.523338556289673,0.9825735092163086,2.5407650470733643,0.1868031173944473,0.834298849105835,0.834298849105835,0.0,409.3169860839844,410.0,59165.55859375,0.0,4956.7392578125,1.0,278.8590393066406,282.9603576660156,295.33721923828125,299.17266845703125,293.1499938964844,293.1499938964844,279.1499938964844,38568.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953525960445404,1.0,0.0,0.0,3.448002576828003,3.4480249881744385,7.932835615065414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.9189453125,0.0,1337.9852294921875,1895.4371337890625,0.0,3894.67041015625,0.8627182841300964,1.0,0.0,3.0,1.0,0.0
17851860,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7178478837013245,0.4161272943019867,0.3850685656070709,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8269472718238831,0.6517253518104553,0.4382858574390411,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.793184757232666,0.5726469159126282,0.4073037803173065,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.724544882774353,0.4292749464511871,0.4176596701145172,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.5933271646499634,0.232004314661026,1.1013110876083374,284.9950866699219,284.95001220703125,299.9338684082031,292.29266357421875,297.9921569824219,297.2416381835937,284.9944152832031,1.0,0.7653299570083618,0.3716424107551574,0.3716424107551574,1.0,1.0,-3.5277724266052246,0.9820544123649596,2.54571795463562,0.1852254718542099,0.9126614332199096,0.9126614332199096,0.0,409.0743713378906,410.0,58563.265625,0.0,4967.88037109375,1.0,279.1408386230469,283.0683288574219,295.2716369628906,298.9960021972656,293.1499938964844,293.1499938964844,278.8500061035156,33490.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457773566246032,1.0,0.0,0.0,3.564333438873291,3.5643563270568848,8.477151709485042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.3076171875,0.0,1421.5933837890625,1895.4371337890625,0.0,3824.842529296875,0.884282648563385,1.0,0.0,3.0,1.0,0.0
17851920,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7178478837013245,0.4161272943019867,0.3850685656070709,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8269472718238831,0.6517253518104553,0.4382858574390411,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.793184757232666,0.5726469159126282,0.4073037803173065,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.724544882774353,0.4292749464511871,0.4176596701145172,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.5933271646499634,0.232004314661026,1.1013110876083374,284.9950866699219,284.95001220703125,299.9338684082031,292.29266357421875,297.9921569824219,297.2416381835937,284.9944152832031,1.0,0.7653299570083618,0.3716424107551574,0.3716424107551574,1.0,1.0,-3.5277724266052246,0.9820544123649596,2.54571795463562,0.1852254718542099,0.9126614332199096,0.9126614332199096,0.0,409.0743713378906,410.0,58563.265625,0.0,4967.88037109375,1.0,279.1408386230469,283.0683288574219,295.2716369628906,298.9960021972656,293.1499938964844,293.1499938964844,278.8500061035156,33490.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457773566246032,1.0,0.0,0.0,3.564333438873291,3.5643563270568848,8.477151709485042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.3076171875,0.0,1421.5933837890625,1895.4371337890625,0.0,3824.842529296875,0.884282648563385,1.0,0.0,3.0,1.0,0.0
17851980,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7174245119094849,0.4152230024337768,0.3844855725765228,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8267884850502014,0.651239812374115,0.4381586015224457,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7943326830863953,0.5750619769096375,0.4091575145721435,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7246285676956177,0.4293871223926544,0.4179522395133972,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.5933082699775696,0.2319341301918029,1.1015803813934326,284.9085388183594,284.95001220703125,299.90728759765625,292.27606201171875,297.9789428710937,297.235595703125,284.9100036621094,1.0,0.7656741142272949,0.3710053265094757,0.3710053265094757,1.0,1.0,-3.52976655960083,0.9807318449020386,2.549034595489502,0.183588907122612,0.8317139744758606,0.8317139744758606,0.0,409.3897399902344,410.0,59053.26953125,0.0,4975.44921875,1.0,278.8587646484375,282.9607849121094,295.298583984375,299.12744140625,293.1499938964844,293.1499938964844,279.1499938964844,38796.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539677500724792,1.0,0.0,0.0,3.437269926071167,3.4372923374176025,7.883526791374607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.35693359375,0.0,1328.830322265625,1895.4371337890625,0.0,3898.635498046875,0.8604897856712341,1.0,0.0,3.0,1.0,0.0
17852040,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7174245119094849,0.4152230024337768,0.3844855725765228,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8267884850502014,0.651239812374115,0.4381586015224457,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7943326830863953,0.5750619769096375,0.4091575145721435,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7246285676956177,0.4293871223926544,0.4179522395133972,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.5933082699775696,0.2319341301918029,1.1015803813934326,284.9085388183594,284.95001220703125,299.90728759765625,292.27606201171875,297.9789428710937,297.235595703125,284.9100036621094,1.0,0.7656741142272949,0.3710053265094757,0.3710053265094757,1.0,1.0,-3.52976655960083,0.9807318449020386,2.549034595489502,0.183588907122612,0.8317139744758606,0.8317139744758606,0.0,409.3897399902344,410.0,59053.26953125,0.0,4975.44921875,1.0,278.8587646484375,282.9607849121094,295.298583984375,299.12744140625,293.1499938964844,293.1499938964844,279.1499938964844,38796.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539677500724792,1.0,0.0,0.0,3.437269926071167,3.4372923374176025,7.883526791374607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.35693359375,0.0,1328.830322265625,1895.4371337890625,0.0,3898.635498046875,0.8604897856712341,1.0,0.0,3.0,1.0,0.0
17852100,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7172885537147522,0.4152248799800873,0.3842474222183227,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8267617225646973,0.6514240503311157,0.4381004571914673,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7949836850166321,0.5767337679862976,0.4101234674453735,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7247133255004883,0.4297305345535278,0.4180979132652282,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.5933186411857605,0.2320454865694046,1.1015994548797607,285.0111694335937,284.95001220703125,299.89532470703125,292.2698669433594,297.9757385253906,297.2367248535156,285.0113220214844,1.0,0.7658050656318665,0.370686799287796,0.370686799287796,1.0,1.0,-3.530733823776245,0.9800658226013184,2.550667762756348,0.1826458871364593,0.9046484231948853,0.9046484231948853,0.0,409.4120788574219,410.0,58381.96875,0.0,4978.35009765625,1.0,279.0966491699219,283.0833740234375,295.23876953125,298.9150695800781,293.1499938964844,293.1499938964844,279.1499938964844,33867.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479554295539856,1.0,0.0,0.0,3.4959466457366943,3.495968818664551,8.154979695973452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.9736328125,0.0,1353.149658203125,1895.4371337890625,0.0,3844.5244140625,0.8708872199058533,1.0,0.0,3.0,1.0,0.0
17852160,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.717473566532135,0.415304034948349,0.3843165636062622,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8270277976989746,0.6517142057418823,0.4382808804512024,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7959551811218262,0.5784692764282227,0.4113283157348633,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.725060760974884,0.4301674962043762,0.4184836149215698,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.5935999751091003,0.232230544090271,1.102282166481018,284.9955139160156,284.95001220703125,299.88427734375,292.26513671875,297.9735717773437,297.2388610839844,284.9944152832031,1.0,0.7660466432571411,0.3703718781471252,0.3703718781471252,1.0,1.0,-3.533859968185425,0.9801061153411864,2.553753614425659,0.1819818168878555,0.9121745228767396,0.9121745228767396,0.0,409.1473083496094,410.0,58510.66796875,0.0,4985.65625,1.0,279.1416931152344,283.0695495605469,295.24139404296875,298.9598083496094,293.1499938964844,293.1499938964844,278.8500061035156,33347.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945717990398407,1.0,0.0,0.0,3.5616300106048584,3.561652660369873,8.464297138743859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.5341796875,0.0,1417.6943359375,1895.4371337890625,0.0,3824.305419921875,0.8833575248718262,1.0,0.0,3.0,1.0,0.0
17852220,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7170618176460266,0.4144085049629211,0.3837476670742035,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8268479704856873,0.651158332824707,0.4381088316440582,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7970777750015259,0.5808322429656982,0.4131480157375335,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.725149929523468,0.4302771985530853,0.4187785387039184,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.59357750415802,0.2321499139070511,1.1025117635726929,284.909912109375,284.95001220703125,299.8650817871094,292.2601928710937,297.9625549316406,297.23297119140625,284.9112243652344,1.0,0.7663657069206238,0.3697420954704284,0.3697420954704284,1.0,1.0,-3.53570818901062,0.9787508249282836,2.556957244873047,0.1803566664457321,0.8324632048606873,0.8324632048606873,0.0,409.44329833984375,410.0,59039.7890625,0.0,4992.7109375,1.0,278.8587951660156,282.9638061523437,295.28082275390625,299.10455322265625,293.1499938964844,293.1499938964844,279.1499938964844,38703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953577160835266,1.0,0.0,0.0,3.435788631439209,3.435811281204224,7.876734571254929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.67041015625,0.0,1326.6942138671875,1895.4371337890625,0.0,3895.130126953125,0.8601073026657104,1.0,0.0,3.0,1.0,0.0
17852280,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7170618176460266,0.4144085049629211,0.3837476670742035,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8268479704856873,0.651158332824707,0.4381088316440582,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7970777750015259,0.5808322429656982,0.4131480157375335,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.725149929523468,0.4302771985530853,0.4187785387039184,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.59357750415802,0.2321499139070511,1.1025117635726929,284.909912109375,284.95001220703125,299.8650817871094,292.2601928710937,297.9625549316406,297.23297119140625,284.9112243652344,1.0,0.7663657069206238,0.3697420954704284,0.3697420954704284,1.0,1.0,-3.53570818901062,0.9787508249282836,2.556957244873047,0.1803566664457321,0.8324632048606873,0.8324632048606873,0.0,409.44329833984375,410.0,59039.7890625,0.0,4992.7109375,1.0,278.8587951660156,282.9638061523437,295.28082275390625,299.10455322265625,293.1499938964844,293.1499938964844,279.1499938964844,38703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953577160835266,1.0,0.0,0.0,3.435788631439209,3.435811281204224,7.876734571254929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.67041015625,0.0,1326.6942138671875,1895.4371337890625,0.0,3895.130126953125,0.8601073026657104,1.0,0.0,3.0,1.0,0.0
17852340,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7171183824539185,0.4144908189773559,0.3835870921611786,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8270668387413025,0.6515650153160095,0.4381912648677826,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.798676609992981,0.5841946601867676,0.4152920842170715,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7255833148956299,0.4310512840747833,0.4193088710308075,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.593863308429718,0.2324350625276565,1.103173851966858,284.9966125488281,284.95001220703125,299.8500061035156,292.2616271972656,297.95947265625,297.2362976074219,284.9958801269531,1.0,0.7667171955108643,0.3691122829914093,0.3691122829914093,1.0,1.0,-3.5396621227264404,0.9780821204185486,2.561580181121826,0.178749531507492,0.9130668044090272,0.9130668044090272,0.0,409.1883850097656,410.0,58519.55078125,0.0,5002.47216796875,1.0,279.1407470703125,283.0712280273437,295.2369689941406,298.951904296875,293.1499938964844,293.1499938964844,278.8500061035156,33381.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945036232471466,1.0,0.0,0.0,3.5594844818115234,3.559507131576538,8.454102271571173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.1171875,0.0,1415.6741943359375,1895.4371337890625,0.0,3818.13671875,0.8831359148025513,1.0,0.0,3.0,1.0,0.0
17852400,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7171183824539185,0.4144908189773559,0.3835870921611786,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8270668387413025,0.6515650153160095,0.4381912648677826,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.798676609992981,0.5841946601867676,0.4152920842170715,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7255833148956299,0.4310512840747833,0.4193088710308075,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.593863308429718,0.2324350625276565,1.103173851966858,284.9966125488281,284.95001220703125,299.8500061035156,292.2616271972656,297.95947265625,297.2362976074219,284.9958801269531,1.0,0.7667171955108643,0.3691122829914093,0.3691122829914093,1.0,1.0,-3.5396621227264404,0.9780821204185486,2.561580181121826,0.178749531507492,0.9130668044090272,0.9130668044090272,0.0,409.1883850097656,410.0,58519.55078125,0.0,5002.47216796875,1.0,279.1407470703125,283.0712280273437,295.2369689941406,298.951904296875,293.1499938964844,293.1499938964844,278.8500061035156,33381.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945036232471466,1.0,0.0,0.0,3.5594844818115234,3.559507131576538,8.454102271571173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.1171875,0.0,1415.6741943359375,1895.4371337890625,0.0,3818.13671875,0.8831359148025513,1.0,0.0,3.0,1.0,0.0
17852460,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7167049050331116,0.4136094450950622,0.383021593093872,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8268597722053528,0.6509560942649841,0.4379771947860718,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.799763023853302,0.5865102410316467,0.4170738458633423,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.725666344165802,0.4311602115631103,0.4195971190929413,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.5938286185264587,0.232347086071968,1.103354811668396,284.9112243652344,284.95001220703125,299.8385009765625,292.2685241699219,297.9507751464844,297.2305908203125,284.9120483398437,1.0,0.7670159339904785,0.3684841096401214,0.3684841096401214,1.0,1.0,-3.541330099105835,0.976666271686554,2.564663887023926,0.1771087348461151,0.8343945741653442,0.8343945741653442,0.0,409.4827575683594,410.0,59116.7265625,0.0,5009.0185546875,1.0,278.85870361328125,282.9635009765625,295.2874755859375,299.1092224121094,293.1499938964844,293.1499938964844,279.1499938964844,38537.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525242447853088,1.0,0.0,0.0,3.441469669342041,3.441492319107056,7.902804100012872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.11572265625,0.0,1331.2091064453125,1895.4371337890625,0.0,3885.673583984375,0.8611901998519897,1.0,0.0,3.0,1.0,0.0
17852520,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7167049050331116,0.4136094450950622,0.383021593093872,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8268597722053528,0.6509560942649841,0.4379771947860718,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.799763023853302,0.5865102410316467,0.4170738458633423,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.725666344165802,0.4311602115631103,0.4195971190929413,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.5938286185264587,0.232347086071968,1.103354811668396,284.9112243652344,284.95001220703125,299.8385009765625,292.2685241699219,297.9507751464844,297.2305908203125,284.9120483398437,1.0,0.7670159339904785,0.3684841096401214,0.3684841096401214,1.0,1.0,-3.541330099105835,0.976666271686554,2.564663887023926,0.1771087348461151,0.8343945741653442,0.8343945741653442,0.0,409.4827575683594,410.0,59116.7265625,0.0,5009.0185546875,1.0,278.85870361328125,282.9635009765625,295.2874755859375,299.1092224121094,293.1499938964844,293.1499938964844,279.1499938964844,38537.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525242447853088,1.0,0.0,0.0,3.441469669342041,3.441492319107056,7.902804100012872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.11572265625,0.0,1331.2091064453125,1895.4371337890625,0.0,3885.673583984375,0.8611901998519897,1.0,0.0,3.0,1.0,0.0
17852580,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7167602181434631,0.4136916399002075,0.3828634917736053,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8270520567893982,0.6512982249259949,0.4380192756652832,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8013242483139038,0.5898157358169556,0.4191798567771911,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7260932326316833,0.4319259822368622,0.420121431350708,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.5941018462181091,0.2326202988624572,1.1039694547653198,284.9971618652344,284.95001220703125,299.8297424316406,292.279541015625,297.949462890625,297.2339172363281,284.9964294433594,1.0,0.767348051071167,0.3678559064865112,0.3678559064865112,1.0,1.0,-3.545107841491699,0.975936472415924,2.569171190261841,0.1754868626594543,0.9145616292953492,0.9145616292953492,0.0,409.2282104492188,410.0,58587.33203125,0.0,5018.302734375,1.0,279.14080810546875,283.0709228515625,295.25457763671875,298.9709777832031,293.1499938964844,293.1499938964844,278.8500061035156,33355.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439533948898317,1.0,0.0,0.0,3.5639078617095947,3.5639305114746094,8.475127515339409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.716796875,0.0,1420.1610107421875,1895.4371337890625,0.0,3808.329833984375,0.884100615978241,1.0,0.0,3.0,1.0,0.0
17852640,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7167602181434631,0.4136916399002075,0.3828634917736053,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8270520567893982,0.6512982249259949,0.4380192756652832,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8013242483139038,0.5898157358169556,0.4191798567771911,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7260932326316833,0.4319259822368622,0.420121431350708,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.5941018462181091,0.2326202988624572,1.1039694547653198,284.9971618652344,284.95001220703125,299.8297424316406,292.279541015625,297.949462890625,297.2339172363281,284.9964294433594,1.0,0.767348051071167,0.3678559064865112,0.3678559064865112,1.0,1.0,-3.545107841491699,0.975936472415924,2.569171190261841,0.1754868626594543,0.9145616292953492,0.9145616292953492,0.0,409.2282104492188,410.0,58587.33203125,0.0,5018.302734375,1.0,279.14080810546875,283.0709228515625,295.25457763671875,298.9709777832031,293.1499938964844,293.1499938964844,278.8500061035156,33355.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439533948898317,1.0,0.0,0.0,3.5639078617095947,3.5639305114746094,8.475127515339409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.716796875,0.0,1420.1610107421875,1895.4371337890625,0.0,3808.329833984375,0.884100615978241,1.0,0.0,3.0,1.0,0.0
17852700,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7167293429374695,0.4132928252220154,0.3827495276927948,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8270989656448364,0.6510263681411743,0.4380275905132293,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8020283579826355,0.5909790992736816,0.4201870262622833,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7262752652168274,0.4320259392261505,0.4203933477401733,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.5942269563674927,0.2326108068227768,1.1044002771377563,284.88232421875,284.95001220703125,299.8263244628906,292.2865295410156,297.9461364746094,297.2315673828125,284.8818054199219,1.0,0.7675500512123108,0.3675418198108673,0.3675418198108673,1.0,1.0,-3.547048568725586,0.9755803346633912,2.5714681148529053,0.1748012453317642,0.8341826796531677,0.8341826796531677,0.0,409.2176818847656,410.0,59416.78515625,0.0,5023.79150390625,1.0,278.90020751953125,282.9391784667969,295.3155517578125,299.1910400390625,293.1499938964844,293.1499938964844,278.8500061035156,38008.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497613310813904,1.0,0.0,0.0,3.5210893154144287,3.5211124420166016,8.272701847999997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.25390625,0.0,1408.9207763671875,1895.4371337890625,0.0,3860.81201171875,0.8757829070091248,1.0,0.0,3.0,1.0,0.0
17852760,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7163479328155518,0.4128178060054779,0.3823055326938629,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8268212676048279,0.6506328582763672,0.4377684891223907,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.802372395992279,0.5920663475990295,0.4209195077419281,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7261718511581421,0.432029515504837,0.4204055368900299,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.5940568447113037,0.2325225919485092,1.1041094064712524,284.9117431640625,284.95001220703125,299.8235168457031,292.29443359375,297.9422912597656,297.228271484375,284.9125061035156,1.0,0.7676281929016113,0.3672402799129486,0.3672402799129486,1.0,1.0,-3.546616792678833,0.9744991660118104,2.572117567062378,0.1738673001527786,0.8361372351646423,0.8361372351646423,0.0,409.5210266113281,410.0,59204.27734375,0.0,5024.3984375,1.0,278.8586730957031,282.9625244140625,295.31317138671875,299.1383972167969,293.1499938964844,293.1499938964844,279.1499938964844,38489.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951410949230194,1.0,0.0,0.0,3.447681188583374,3.4477035999298096,7.931356549306656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.56396484375,0.0,1337.1097412109375,1895.4371337890625,0.0,3875.664306640625,0.8625891804695129,1.0,0.0,3.0,1.0,0.0
17852820,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7164049744606018,0.4129078984260559,0.382153183221817,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.82699054479599,0.6509215831756592,0.4377744793891907,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8038946986198425,0.5953142642974854,0.4229835867881775,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7265944480895996,0.432792603969574,0.420926034450531,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.5943199396133423,0.2327875047922134,1.104683518409729,284.9979553222656,284.95001220703125,299.819580078125,292.3128662109375,297.9423828125,297.2315673828125,284.9972229003906,1.0,0.7679421901702881,0.3666372299194336,0.3666372299194336,1.0,1.0,-3.5502352714538574,0.9737875461578368,2.5764477252960205,0.1723063886165619,0.9168158769607544,0.9168158769607544,0.0,409.26470947265625,410.0,58691.640625,0.0,5033.23828125,1.0,279.140869140625,283.07012939453125,295.2875061035156,299.0086669921875,293.1499938964844,293.1499938964844,278.8500061035156,33326.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427599906921388,1.0,0.0,0.0,3.5710268020629883,3.571049690246582,8.509019835400977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.6650390625,0.0,1427.5008544921875,1895.4371337890625,0.0,3797.5107421875,0.8856760263442993,1.0,0.0,3.0,1.0,0.0
17852880,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7164049744606018,0.4129078984260559,0.382153183221817,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.82699054479599,0.6509215831756592,0.4377744793891907,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8038946986198425,0.5953142642974854,0.4229835867881775,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7265944480895996,0.432792603969574,0.420926034450531,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.5943199396133423,0.2327875047922134,1.104683518409729,284.9979553222656,284.95001220703125,299.819580078125,292.3128662109375,297.9423828125,297.2315673828125,284.9972229003906,1.0,0.7679421901702881,0.3666372299194336,0.3666372299194336,1.0,1.0,-3.5502352714538574,0.9737875461578368,2.5764477252960205,0.1723063886165619,0.9168158769607544,0.9168158769607544,0.0,409.26470947265625,410.0,58691.640625,0.0,5033.23828125,1.0,279.140869140625,283.07012939453125,295.2875061035156,299.0086669921875,293.1499938964844,293.1499938964844,278.8500061035156,33326.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427599906921388,1.0,0.0,0.0,3.5710268020629883,3.571049690246582,8.509019835400977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.6650390625,0.0,1427.5008544921875,1895.4371337890625,0.0,3797.5107421875,0.8856760263442993,1.0,0.0,3.0,1.0,0.0
17852940,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7159861922264099,0.4120261371135711,0.3815962672233581,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8267302513122559,0.6501864194869995,0.4374842047691345,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8048932552337646,0.5974757075309753,0.4246701896190643,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.726662814617157,0.4328793585300445,0.4212015867233276,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.5942596793174744,0.2326743155717849,1.1047751903533936,284.90869140625,284.95001220703125,299.8178100585937,292.3345947265625,297.93634033203125,297.22576904296875,284.9104309082031,1.0,0.7682026624679565,0.3660341501235962,0.3660341501235962,1.0,1.0,-3.5515458583831787,0.9723215699195862,2.5792243480682373,0.1707153767347335,0.8350954055786133,0.8350954055786133,0.0,409.5648193359375,410.0,59280.07421875,0.0,5038.8203125,1.0,278.858642578125,282.9579162597656,295.354248046875,299.1886901855469,293.1499938964844,293.1499938964844,279.1499938964844,38678.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503833055496216,1.0,0.0,0.0,3.451063394546509,3.4510860443115234,7.94692653016682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.91845703125,0.0,1341.846435546875,1895.4371337890625,0.0,3866.414794921875,0.8634065985679626,1.0,0.0,3.0,1.0,0.0
17853000,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7159861922264099,0.4120261371135711,0.3815962672233581,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8267302513122559,0.6501864194869995,0.4374842047691345,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8048932552337646,0.5974757075309753,0.4246701896190643,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.726662814617157,0.4328793585300445,0.4212015867233276,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.5942596793174744,0.2326743155717849,1.1047751903533936,284.90869140625,284.95001220703125,299.8178100585937,292.3345947265625,297.93634033203125,297.22576904296875,284.9104309082031,1.0,0.7682026624679565,0.3660341501235962,0.3660341501235962,1.0,1.0,-3.5515458583831787,0.9723215699195862,2.5792243480682373,0.1707153767347335,0.8350954055786133,0.8350954055786133,0.0,409.5648193359375,410.0,59280.07421875,0.0,5038.8203125,1.0,278.858642578125,282.9579162597656,295.354248046875,299.1886901855469,293.1499938964844,293.1499938964844,279.1499938964844,38678.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503833055496216,1.0,0.0,0.0,3.451063394546509,3.4510860443115234,7.94692653016682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.91845703125,0.0,1341.846435546875,1895.4371337890625,0.0,3866.414794921875,0.8634065985679626,1.0,0.0,3.0,1.0,0.0
17853060,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7160521149635315,0.4121460914611816,0.3814557790756225,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8268833756446838,0.6504448056221008,0.4374595284461975,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8063771724700928,0.6006741523742676,0.4266913533210754,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7270860075950623,0.4336545169353485,0.4217212498188019,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.594517707824707,0.2329397350549698,1.1053173542022705,284.9990234375,284.95001220703125,299.8179016113281,292.3592834472656,297.9377136230469,297.2292175292969,284.9979553222656,1.0,0.7684990167617798,0.3654648959636688,0.3654648959636688,1.0,1.0,-3.555034637451172,0.9716626405715942,2.583372116088867,0.1692414283752441,0.9197970032691956,0.9197970032691956,0.0,409.2986145019531,410.0,58825.64453125,0.0,5047.2470703125,1.0,279.1417236328125,283.0687561035156,295.3323974609375,299.0609741210937,293.1499938964844,293.1499938964844,278.8500061035156,33204.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413989782333374,1.0,0.0,0.0,3.581517219543457,3.581540107727051,8.559085813431011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.2177734375,0.0,1437.7783203125,1895.4371337890625,0.0,3785.15771484375,0.8876907825469971,1.0,0.0,3.0,1.0,0.0
17853120,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7160521149635315,0.4121460914611816,0.3814557790756225,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8268833756446838,0.6504448056221008,0.4374595284461975,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8063771724700928,0.6006741523742676,0.4266913533210754,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7270860075950623,0.4336545169353485,0.4217212498188019,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.594517707824707,0.2329397350549698,1.1053173542022705,284.9990234375,284.95001220703125,299.8179016113281,292.3592834472656,297.9377136230469,297.2292175292969,284.9979553222656,1.0,0.7684990167617798,0.3654648959636688,0.3654648959636688,1.0,1.0,-3.555034637451172,0.9716626405715942,2.583372116088867,0.1692414283752441,0.9197970032691956,0.9197970032691956,0.0,409.2986145019531,410.0,58825.64453125,0.0,5047.2470703125,1.0,279.1417236328125,283.0687561035156,295.3323974609375,299.0609741210937,293.1499938964844,293.1499938964844,278.8500061035156,33204.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413989782333374,1.0,0.0,0.0,3.581517219543457,3.581540107727051,8.559085813431011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.2177734375,0.0,1437.7783203125,1895.4371337890625,0.0,3785.15771484375,0.8876907825469971,1.0,0.0,3.0,1.0,0.0
17853180,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7156356573104858,0.4112793207168579,0.38091641664505,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8265918493270874,0.6496336460113525,0.437128871679306,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.807274580001831,0.6026182770729065,0.4282611906528473,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7271509766578674,0.4337451756000519,0.4220032691955566,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.594447135925293,0.2328185439109802,1.1053906679153442,284.909423828125,284.95001220703125,299.8197021484375,292.38671875,297.9322814941406,297.22283935546875,284.9097595214844,1.0,0.7687400579452515,0.3648956716060638,0.3648956716060638,1.0,1.0,-3.5561423301696777,0.9702316522598268,2.5859107971191406,0.1677387356758117,0.8384415507316589,0.8384415507316589,0.0,409.6087341308594,410.0,59467.625,0.0,5052.31640625,1.0,278.85858154296875,282.95721435546875,295.4053039550781,299.2493591308594,293.1499938964844,293.1499938964844,279.1499938964844,38457.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488746523857116,1.0,0.0,0.0,3.465632438659668,3.4656550884246826,8.014164905034704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.55859375,0.0,1355.0166015625,1895.4371337890625,0.0,3852.818359375,0.8664739727973938,1.0,0.0,3.0,1.0,0.0
17853240,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7156356573104858,0.4112793207168579,0.38091641664505,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8265918493270874,0.6496336460113525,0.437128871679306,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.807274580001831,0.6026182770729065,0.4282611906528473,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7271509766578674,0.4337451756000519,0.4220032691955566,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.594447135925293,0.2328185439109802,1.1053906679153442,284.909423828125,284.95001220703125,299.8197021484375,292.38671875,297.9322814941406,297.22283935546875,284.9097595214844,1.0,0.7687400579452515,0.3648956716060638,0.3648956716060638,1.0,1.0,-3.5561423301696777,0.9702316522598268,2.5859107971191406,0.1677387356758117,0.8384415507316589,0.8384415507316589,0.0,409.6087341308594,410.0,59467.625,0.0,5052.31640625,1.0,278.85858154296875,282.95721435546875,295.4053039550781,299.2493591308594,293.1499938964844,293.1499938964844,279.1499938964844,38457.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488746523857116,1.0,0.0,0.0,3.465632438659668,3.4656550884246826,8.014164905034704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.55859375,0.0,1355.0166015625,1895.4371337890625,0.0,3852.818359375,0.8664739727973938,1.0,0.0,3.0,1.0,0.0
17853300,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7154932022094727,0.4112952649593353,0.3806914091110229,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8264878392219543,0.649650514125824,0.4369614422321319,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8077687621116638,0.6040430665016174,0.42905193567276,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7272183299064636,0.4340800642967224,0.4221390783786773,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.59442138671875,0.2329023629426956,1.105288863182068,285.0146789550781,284.95001220703125,299.8211975097656,292.4013671875,297.9326171875,297.2235412597656,285.014892578125,1.0,0.7688143253326416,0.3646110594272613,0.3646110594272613,1.0,1.0,-3.556569576263428,0.9694815278053284,2.587088108062744,0.1668408364057541,0.9135516881942748,0.9135516881942748,0.0,409.6396789550781,410.0,58798.796875,0.0,5053.7490234375,1.0,279.0973205566406,283.08062744140625,295.3662414550781,299.0581359863281,293.1499938964844,293.1499938964844,279.1499938964844,33731.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424668550491332,1.0,0.0,0.0,3.5238044261932373,3.523826837539673,8.285464900836814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.4169921875,0.0,1380.866455078125,1895.4371337890625,0.0,3794.8515625,0.8770166635513306,1.0,0.0,3.0,1.0,0.0
17853360,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7156927585601807,0.4114053845405578,0.3807858228683471,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8266916275024414,0.649789035320282,0.4370414912700653,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8085883855819702,0.6055395603179932,0.4300945699214935,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7275615930557251,0.4345210194587707,0.4225270748138428,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.5946794152259827,0.2330678850412368,1.105878233909607,284.9999389648437,284.95001220703125,299.822998046875,292.41656494140625,297.9338684082031,297.225341796875,284.9988708496094,1.0,0.7690033912658691,0.3643302619457245,0.3643302619457245,1.0,1.0,-3.559248924255371,0.9694589972496032,2.589789867401123,0.1662205010652542,0.9230690598487854,0.9230690598487854,0.0,409.3658142089844,410.0,59049.671875,0.0,5059.80224609375,1.0,279.1415405273437,283.070556640625,295.3894348144531,299.1274108886719,293.1499938964844,293.1499938964844,278.8500061035156,33194.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398807287216188,1.0,0.0,0.0,3.592209577560425,3.5922327041625977,8.610267627773283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.619140625,0.0,1449.162353515625,1895.4371337890625,0.0,3771.360595703125,0.8901945352554321,1.0,0.0,3.0,1.0,0.0
17853420,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7152725458145142,0.410544604063034,0.3802531361579895,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8263612985610962,0.6489042043685913,0.4366568624973297,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8093731999397278,0.6073250770568848,0.4315294027328491,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7276194095611572,0.4346074759960174,0.4228076040744781,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.5945904850959778,0.2329336255788803,1.1058913469314575,284.91064453125,284.95001220703125,299.8275756835937,292.4485778808594,297.9290466308594,297.2187805175781,284.9111633300781,1.0,0.7692099213600159,0.3637686669826507,0.3637686669826507,1.0,1.0,-3.560035228729248,0.9679444432258606,2.592090845108032,0.1647126674652099,0.8420574069023132,0.8420574069023132,0.0,409.678955078125,410.0,59700.14453125,0.0,5063.97216796875,1.0,278.8587646484375,282.9584045410156,295.4659423828125,299.318603515625,293.1499938964844,293.1499938964844,279.1499938964844,38349.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471682906150818,1.0,0.0,0.0,3.480304002761841,3.4803266525268555,8.082163844846946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.83642578125,0.0,1369.203125,1895.4371337890625,0.0,3837.416259765625,0.869615912437439,1.0,0.0,3.0,1.0,0.0
17853480,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7152725458145142,0.410544604063034,0.3802531361579895,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8263612985610962,0.6489042043685913,0.4366568624973297,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8093731999397278,0.6073250770568848,0.4315294027328491,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7276194095611572,0.4346074759960174,0.4228076040744781,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.5945904850959778,0.2329336255788803,1.1058913469314575,284.91064453125,284.95001220703125,299.8275756835937,292.4485778808594,297.9290466308594,297.2187805175781,284.9111633300781,1.0,0.7692099213600159,0.3637686669826507,0.3637686669826507,1.0,1.0,-3.560035228729248,0.9679444432258606,2.592090845108032,0.1647126674652099,0.8420574069023132,0.8420574069023132,0.0,409.678955078125,410.0,59700.14453125,0.0,5063.97216796875,1.0,278.8587646484375,282.9584045410156,295.4659423828125,299.318603515625,293.1499938964844,293.1499938964844,279.1499938964844,38349.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471682906150818,1.0,0.0,0.0,3.480304002761841,3.4803266525268555,8.082163844846946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.83642578125,0.0,1369.203125,1895.4371337890625,0.0,3837.416259765625,0.869615912437439,1.0,0.0,3.0,1.0,0.0
17853540,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7153347730636597,0.4106665849685669,0.3801255524158478,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8264424204826355,0.6489973664283752,0.4365316927433014,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8106245994567871,0.6101564764976501,0.433298259973526,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7280289530754089,0.43537038564682,0.4233244657516479,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.5948166847229004,0.2331715822219848,1.1063340902328491,284.9999389648437,284.95001220703125,299.8332214355469,292.482421875,297.9312744140625,297.2213134765625,284.9991455078125,1.0,0.7694448232650757,0.363207072019577,0.363207072019577,1.0,1.0,-3.562940835952759,0.9671106934547424,2.595830202102661,0.1632557958364486,0.92575865983963,0.92575865983963,0.0,409.4224853515625,410.0,59188.79296875,0.0,5070.8095703125,1.0,279.1411437988281,283.0684509277344,295.455810546875,299.204833984375,293.1499938964844,293.1499938964844,278.8500061035156,33277.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382487535476683,1.0,0.0,0.0,3.6030871868133545,3.6031103134155273,8.662491950417461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.3486328125,0.0,1461.4920654296875,1895.4371337890625,0.0,3756.509033203125,0.8928143978118896,1.0,0.0,3.0,1.0,0.0
