time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7153347730636597,0.4106665849685669,0.3801255524158478,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8264424204826355,0.6489973664283752,0.4365316927433014,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8106245994567871,0.6101564764976501,0.433298259973526,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7280289530754089,0.43537038564682,0.4233244657516479,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.5948166847229004,0.2331715822219848,1.1063340902328491,284.9999389648437,284.95001220703125,299.8332214355469,292.482421875,297.9312744140625,297.2213134765625,284.9991455078125,1.0,0.7694448232650757,0.363207072019577,0.363207072019577,1.0,1.0,-3.562940835952759,0.9671106934547424,2.595830202102661,0.1632557958364486,0.92575865983963,0.92575865983963,0.0,409.4224853515625,410.0,59188.79296875,0.0,5070.8095703125,1.0,279.1411437988281,283.0684509277344,295.455810546875,299.204833984375,293.1499938964844,293.1499938964844,278.8500061035156,33277.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382487535476683,1.0,0.0,0.0,3.6030871868133545,3.6031103134155273,8.662491950417461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.3486328125,0.0,1461.4920654296875,1895.4371337890625,0.0,3756.509033203125,0.8928143978118896,1.0,0.0,3.0,1.0,0.0
17853660,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7149076461791992,0.4098013341426849,0.379586398601532,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8260868787765503,0.6480554938316345,0.4361070096492767,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8113529086112976,0.6118522882461548,0.4346693158149719,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7280755639076233,0.4354380071163177,0.4235866963863373,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.5947160720825195,0.2330270111560821,1.1062960624694824,284.91033935546875,284.95001220703125,299.8397216796875,292.5178527832031,297.92706298828125,297.2148132324219,284.9108581542969,1.0,0.7696242928504944,0.3626501560211181,0.3626501560211181,1.0,1.0,-3.563490629196167,0.9655262231826782,2.597964286804199,0.16183502972126,0.8443717360496521,0.8443717360496521,0.0,409.7344665527344,410.0,59904.35546875,0.0,5074.2958984375,1.0,278.85870361328125,282.957763671875,295.5351867675781,299.4004211425781,293.1499938964844,293.1499938964844,279.1499938964844,38347.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455121159553528,1.0,0.0,0.0,3.49268102645874,3.492703914642334,8.139751344060642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.6005859375,0.0,1381.892333984375,1895.4371337890625,0.0,3822.44287109375,0.8723871111869812,1.0,0.0,3.0,1.0,0.0
17853720,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7149076461791992,0.4098013341426849,0.379586398601532,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8260868787765503,0.6480554938316345,0.4361070096492767,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8113529086112976,0.6118522882461548,0.4346693158149719,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7280755639076233,0.4354380071163177,0.4235866963863373,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.5947160720825195,0.2330270111560821,1.1062960624694824,284.91033935546875,284.95001220703125,299.8397216796875,292.5178527832031,297.92706298828125,297.2148132324219,284.9108581542969,1.0,0.7696242928504944,0.3626501560211181,0.3626501560211181,1.0,1.0,-3.563490629196167,0.9655262231826782,2.597964286804199,0.16183502972126,0.8443717360496521,0.8443717360496521,0.0,409.7344665527344,410.0,59904.35546875,0.0,5074.2958984375,1.0,278.85870361328125,282.957763671875,295.5351867675781,299.4004211425781,293.1499938964844,293.1499938964844,279.1499938964844,38347.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455121159553528,1.0,0.0,0.0,3.49268102645874,3.492703914642334,8.139751344060642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.6005859375,0.0,1381.892333984375,1895.4371337890625,0.0,3822.44287109375,0.8723871111869812,1.0,0.0,3.0,1.0,0.0
17853780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7149706482887268,0.4099240899085998,0.3794569969177246,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8261497616767883,0.6480993628501892,0.4359476566314697,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8125520348548889,0.6146095395088196,0.4363834857940674,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7284782528877258,0.4361864328384399,0.4240879714488983,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.5949369668960571,0.2332591861486435,1.1067044734954834,285.00067138671875,284.95001220703125,299.8468933105469,292.5545654296875,297.92974853515625,297.21746826171875,284.9998779296875,1.0,0.769835352897644,0.3620932400226593,0.3620932400226593,1.0,1.0,-3.566209316253662,0.9646374583244324,2.601571798324585,0.1604669392108917,0.928992748260498,0.928992748260498,0.0,409.470458984375,410.0,59390.625,0.0,5080.5595703125,1.0,279.1412353515625,283.06884765625,295.5279541015625,299.2896423339844,293.1499938964844,293.1499938964844,278.8500061035156,33279.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365853071212769,1.0,0.0,0.0,3.61508846282959,3.615111589431762,8.720294317754451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.0380859375,0.0,1474.511474609375,1895.4371337890625,0.0,3741.35009765625,0.8955075144767761,1.0,0.0,3.0,1.0,0.0
17853840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7149706482887268,0.4099240899085998,0.3794569969177246,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8261497616767883,0.6480993628501892,0.4359476566314697,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8125520348548889,0.6146095395088196,0.4363834857940674,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7284782528877258,0.4361864328384399,0.4240879714488983,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.5949369668960571,0.2332591861486435,1.1067044734954834,285.00067138671875,284.95001220703125,299.8468933105469,292.5545654296875,297.92974853515625,297.21746826171875,284.9998779296875,1.0,0.769835352897644,0.3620932400226593,0.3620932400226593,1.0,1.0,-3.566209316253662,0.9646374583244324,2.601571798324585,0.1604669392108917,0.928992748260498,0.928992748260498,0.0,409.470458984375,410.0,59390.625,0.0,5080.5595703125,1.0,279.1412353515625,283.06884765625,295.5279541015625,299.2896423339844,293.1499938964844,293.1499938964844,278.8500061035156,33279.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365853071212769,1.0,0.0,0.0,3.61508846282959,3.615111589431762,8.720294317754451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.0380859375,0.0,1474.511474609375,1895.4371337890625,0.0,3741.35009765625,0.8955075144767761,1.0,0.0,3.0,1.0,0.0
17853900,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7149465680122375,0.4095359742641449,0.3793624937534332,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8261353373527527,0.6476694941520691,0.4358595311641693,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8130767941474915,0.6154595017433167,0.4371924996376037,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7286499738693237,0.4362650215625763,0.4243504703044891,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.5950412154197693,0.2332268059253692,1.1070548295974731,284.88116455078125,284.95001220703125,299.85064697265625,292.5733337402344,297.9281921386719,297.2148132324219,284.8803100585937,1.0,0.7699803113937378,0.361814796924591,0.361814796924591,1.0,1.0,-3.567662000656128,0.964215099811554,2.60344672203064,0.1599223017692566,0.8460714221000671,0.8460714221000671,0.0,409.45556640625,410.0,60315.2265625,0.0,5084.6611328125,1.0,278.8990173339844,282.9326477050781,295.60125732421875,299.5281982421875,293.1499938964844,293.1499938964844,278.8500061035156,37785.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423126578330994,1.0,0.0,0.0,3.577604055404663,3.577627658843994,8.540392286704446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.5380859375,0.0,1467.1986083984375,1895.4371337890625,0.0,3793.4521484375,0.8881765604019165,1.0,0.0,3.0,1.0,0.0
17853960,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7145431637763977,0.4090501964092254,0.3789192736148834,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8257759809494019,0.647100031375885,0.4354917109012604,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8132339715957642,0.6162096858024597,0.4376978874206543,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7285169363021851,0.4362302422523498,0.4243349730968475,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.5948326587677002,0.2331065535545349,1.1066462993621826,284.9094543457031,284.95001220703125,299.8544921875,292.59228515625,297.92584228515625,297.2110290527344,284.9105529785156,1.0,0.7699936032295227,0.3615500032901764,0.3615500032901764,1.0,1.0,-3.566596746444702,0.9630358815193176,2.60356068611145,0.1591213494539261,0.8465352058410645,0.8465352058410645,0.0,409.7770080566406,410.0,60106.55859375,0.0,5083.54736328125,1.0,278.8582763671875,282.9571838378906,295.6099853515625,299.48883056640625,293.1499938964844,293.1499938964844,279.1499938964844,38479.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943848431110382,1.0,0.0,0.0,3.503946542739868,3.503969430923462,8.192345148927416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.8212890625,0.0,1394.4752197265625,1895.4371337890625,0.0,3807.378662109375,0.8749709725379944,1.0,0.0,3.0,1.0,0.0
17854020,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7145925164222717,0.4091674089431762,0.3787778913974762,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8258081674575806,0.6470898389816284,0.4352920055389404,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8143705129623413,0.6188850998878479,0.4393476545810699,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.728900134563446,0.4369571805000305,0.42481130361557,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.5950393080711365,0.2333323061466217,1.107014298439026,285.0013732910156,284.95001220703125,299.8623352050781,292.6307373046875,297.9288024902344,297.21368408203125,285.00054931640625,1.0,0.7701802253723145,0.3610203564167022,0.3610203564167022,1.0,1.0,-3.569075345993042,0.9621527791023254,2.6069226264953613,0.1577871888875961,0.932414174079895,0.932414174079895,0.0,409.5178527832031,410.0,59601.28515625,0.0,5089.15576171875,1.0,279.1413269042969,283.0693054199219,295.60418701171875,299.3795166015625,293.1499938964844,293.1499938964844,278.8500061035156,33282.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349169135093688,1.0,0.0,0.0,3.627626180648804,3.627649545669556,8.78088656008913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.0107421875,0.0,1488.2083740234375,1895.4371337890625,0.0,3726.1259765625,0.8983302712440491,1.0,0.0,3.0,1.0,0.0
17854080,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7145925164222717,0.4091674089431762,0.3787778913974762,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8258081674575806,0.6470898389816284,0.4352920055389404,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8143705129623413,0.6188850998878479,0.4393476545810699,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.728900134563446,0.4369571805000305,0.42481130361557,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.5950393080711365,0.2333323061466217,1.107014298439026,285.0013732910156,284.95001220703125,299.8623352050781,292.6307373046875,297.9288024902344,297.21368408203125,285.00054931640625,1.0,0.7701802253723145,0.3610203564167022,0.3610203564167022,1.0,1.0,-3.569075345993042,0.9621527791023254,2.6069226264953613,0.1577871888875961,0.932414174079895,0.932414174079895,0.0,409.5178527832031,410.0,59601.28515625,0.0,5089.15576171875,1.0,279.1413269042969,283.0693054199219,295.60418701171875,299.3795166015625,293.1499938964844,293.1499938964844,278.8500061035156,33282.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349169135093688,1.0,0.0,0.0,3.627626180648804,3.627649545669556,8.78088656008913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.0107421875,0.0,1488.2083740234375,1895.4371337890625,0.0,3726.1259765625,0.8983302712440491,1.0,0.0,3.0,1.0,0.0
17854140,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7141477465629578,0.4082792997360229,0.3782272338867187,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8254016041755676,0.6460283994674683,0.434794932603836,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8149930238723755,0.6203845739364624,0.4405931532382965,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7289167046546936,0.4369702339172363,0.4250304400920868,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.5949200391769409,0.2331704795360565,1.1069178581237793,284.9091796875,284.95001220703125,299.8702087402344,292.6695861816406,297.92498779296875,297.207275390625,284.9098205566406,1.0,0.7703137397766113,0.3604907393455505,0.3604907393455505,1.0,1.0,-3.569214105606079,0.9605161547660828,2.6086981296539307,0.1564391553401947,0.8491907119750977,0.8491907119750977,0.0,409.8321533203125,410.0,60341.0390625,0.0,5091.47412109375,1.0,278.8584899902344,282.9562683105469,295.6868591308594,299.58038330078125,293.1499938964844,293.1499938964844,279.1499938964844,38356.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942158579826355,1.0,0.0,0.0,3.5190913677215576,3.5191144943237305,8.263316431111889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.6982421875,0.0,1409.3424072265625,1895.4371337890625,0.0,3792.0537109375,0.8782283067703247,1.0,0.0,3.0,1.0,0.0
17854200,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7141477465629578,0.4082792997360229,0.3782272338867187,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8254016041755676,0.6460283994674683,0.434794932603836,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8149930238723755,0.6203845739364624,0.4405931532382965,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7289167046546936,0.4369702339172363,0.4250304400920868,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.5949200391769409,0.2331704795360565,1.1069178581237793,284.9091796875,284.95001220703125,299.8702087402344,292.6695861816406,297.92498779296875,297.207275390625,284.9098205566406,1.0,0.7703137397766113,0.3604907393455505,0.3604907393455505,1.0,1.0,-3.569214105606079,0.9605161547660828,2.6086981296539307,0.1564391553401947,0.8491907119750977,0.8491907119750977,0.0,409.8321533203125,410.0,60341.0390625,0.0,5091.47412109375,1.0,278.8584899902344,282.9562683105469,295.6868591308594,299.58038330078125,293.1499938964844,293.1499938964844,279.1499938964844,38356.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942158579826355,1.0,0.0,0.0,3.5190913677215576,3.5191144943237305,8.263316431111889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.6982421875,0.0,1409.3424072265625,1895.4371337890625,0.0,3792.0537109375,0.8782283067703247,1.0,0.0,3.0,1.0,0.0
17854260,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.714187741279602,0.4083890914916992,0.3780756890773773,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8254074454307556,0.6459630727767944,0.4345566034317016,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8160761594772339,0.6229774951934814,0.4421812295913696,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7292826175689697,0.4376718699932098,0.4254801273345947,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.5951169729232788,0.2333909273147583,1.1072529554367063,285.0018005371094,284.95001220703125,299.8779296875,292.7086181640625,297.927978515625,297.2099304199219,285.0006103515625,1.0,0.7704746127128601,0.3599985837936401,0.3599985837936401,1.0,1.0,-3.5714681148529053,0.9596718549728394,2.6117963790893555,0.1551909893751144,0.9357392191886902,0.9357392191886902,0.0,409.5709533691406,410.0,59817.93359375,0.0,5096.42626953125,1.0,279.1422424316406,283.0693359375,295.6815795898437,299.471435546875,293.1499938964844,293.1499938964844,278.8500061035156,33225.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332241415977478,1.0,0.0,0.0,3.64201021194458,3.642033576965332,8.85065844613564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.4130859375,0.0,1503.5863037109375,1895.4371337890625,0.0,3710.658203125,0.9012840986251832,1.0,0.0,3.0,1.0,0.0
17854320,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.714187741279602,0.4083890914916992,0.3780756890773773,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8254074454307556,0.6459630727767944,0.4345566034317016,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8160761594772339,0.6229774951934814,0.4421812295913696,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7292826175689697,0.4376718699932098,0.4254801273345947,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.5951169729232788,0.2333909273147583,1.1072529554367063,285.0018005371094,284.95001220703125,299.8779296875,292.7086181640625,297.927978515625,297.2099304199219,285.0006103515625,1.0,0.7704746127128601,0.3599985837936401,0.3599985837936401,1.0,1.0,-3.5714681148529053,0.9596718549728394,2.6117963790893555,0.1551909893751144,0.9357392191886902,0.9357392191886902,0.0,409.5709533691406,410.0,59817.93359375,0.0,5096.42626953125,1.0,279.1422424316406,283.0693359375,295.6815795898437,299.471435546875,293.1499938964844,293.1499938964844,278.8500061035156,33225.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332241415977478,1.0,0.0,0.0,3.64201021194458,3.642033576965332,8.85065844613564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.4130859375,0.0,1503.5863037109375,1895.4371337890625,0.0,3710.658203125,0.9012840986251832,1.0,0.0,3.0,1.0,0.0
17854380,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7137328386306763,0.4074800014495849,0.3775170743465423,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8249756693840027,0.6448344588279724,0.4340232014656067,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8166499733924866,0.6243694424629211,0.443363219499588,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7292823195457458,0.4376480281352997,0.425673246383667,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.5949910879135132,0.2332203090190887,1.1071383953094482,284.908447265625,284.95001220703125,299.8852233886719,292.7474975585937,297.9240417480469,297.2034912109375,284.9091186523437,1.0,0.7705842852592468,0.3595064580440521,0.3595064580440521,1.0,1.0,-3.5714056491851807,0.9580872058868408,2.61331844329834,0.1539414823055267,0.8515609502792358,0.8515609502792358,0.0,409.8844604492188,410.0,60560.9375,0.0,5098.15771484375,1.0,278.8583984375,282.95556640625,295.764892578125,299.6732788085937,293.1499938964844,293.1499938964844,279.1499938964844,38368.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405313730239868,1.0,0.0,0.0,3.532331705093384,3.532355070114136,8.325613976012392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.005859375,0.0,1423.30615234375,1895.4371337890625,0.0,3777.275146484375,0.8811654448509216,1.0,0.0,3.0,1.0,0.0
17854440,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7137328386306763,0.4074800014495849,0.3775170743465423,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8249756693840027,0.6448344588279724,0.4340232014656067,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8166499733924866,0.6243694424629211,0.443363219499588,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7292823195457458,0.4376480281352997,0.425673246383667,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.5949910879135132,0.2332203090190887,1.1071383953094482,284.908447265625,284.95001220703125,299.8852233886719,292.7474975585937,297.9240417480469,297.2034912109375,284.9091186523437,1.0,0.7705842852592468,0.3595064580440521,0.3595064580440521,1.0,1.0,-3.5714056491851807,0.9580872058868408,2.61331844329834,0.1539414823055267,0.8515609502792358,0.8515609502792358,0.0,409.8844604492188,410.0,60560.9375,0.0,5098.15771484375,1.0,278.8583984375,282.95556640625,295.764892578125,299.6732788085937,293.1499938964844,293.1499938964844,279.1499938964844,38368.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405313730239868,1.0,0.0,0.0,3.532331705093384,3.532355070114136,8.325613976012392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.005859375,0.0,1423.30615234375,1895.4371337890625,0.0,3777.275146484375,0.8811654448509216,1.0,0.0,3.0,1.0,0.0
17854500,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7135621905326843,0.4074682593345642,0.3772671222686767,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8248006701469421,0.6446979641914368,0.4337538480758667,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8169956803321838,0.6255675554275513,0.4439832270145416,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7293094396591187,0.4379220604896545,0.4257508516311645,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.5949341654777527,0.2332806438207626,1.1069270372390747,285.0160522460937,284.95001220703125,299.888671875,292.76678466796875,297.9248962402344,297.2041320800781,285.01690673828125,1.0,0.7705904841423035,0.3592603802680969,0.3592603802680969,1.0,1.0,-3.5712203979492188,0.957252323627472,2.613968133926392,0.153170570731163,0.9278205633163452,0.9278205633163452,0.0,409.9170837402344,410.0,59805.26171875,0.0,5097.8369140625,1.0,279.0989990234375,283.07989501953125,295.73162841796875,299.487060546875,293.1499938964844,293.1499938964844,279.1499938964844,33889.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934182345867157,1.0,0.0,0.0,3.5854058265686035,3.5854289531707764,8.577682137911324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.6044921875,0.0,1446.97509765625,1895.4371337890625,0.0,3719.416259765625,0.8909040093421936,1.0,0.0,3.0,1.0,0.0
17854560,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7137529850006104,0.4075712561607361,0.3773452043533325,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8249467611312866,0.6447039842605591,0.4337397217750549,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8176729679107666,0.6268666386604309,0.4448803067207336,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7296224236488342,0.4383143782615661,0.4260874092578888,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.5951731204986572,0.2334330826997757,1.1074339151382446,285.00262451171875,284.95001220703125,299.8919372558594,292.78594970703125,297.9266967773437,297.2060852050781,285.0014038085937,1.0,0.7707169055938721,0.3590195775032043,0.3590195775032043,1.0,1.0,-3.5733816623687744,0.9571711421012878,2.616210460662842,0.1526762545108795,0.9390779137611388,0.9390779137611388,0.0,409.6296081542969,410.0,60023.484375,0.0,5102.34912109375,1.0,279.1424255371094,283.0702514648437,295.7590026855469,299.56280517578125,293.1499938964844,293.1499938964844,278.8500061035156,33228.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316614866256714,1.0,0.0,0.0,3.653965473175049,3.653988838195801,8.908860422707221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.646484375,0.0,1516.8216552734375,1895.4371337890625,0.0,3696.361083984375,0.9040237665176392,1.0,0.0,3.0,1.0,0.0
17854620,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7132833003997803,0.406641274690628,0.3767731487751007,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8244863152503967,0.6435090899467468,0.4331663250923157,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8181954026222229,0.6281480193138123,0.4459924399852752,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7296007871627808,0.4382509291172027,0.4262477159500122,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.595038115978241,0.233254462480545,1.1072938442230225,284.9077453613281,284.95001220703125,299.8978271484375,292.8236694335937,297.9223937988281,297.1996154785156,284.908447265625,1.0,0.7707991003990173,0.3585379421710968,0.3585379421710968,1.0,1.0,-3.57308030128479,0.9555427432060242,2.617537498474121,0.1514293104410171,0.853731095790863,0.853731095790863,0.0,409.9427185058594,410.0,60769.9375,0.0,5103.38671875,1.0,278.8583068847656,282.9551086425781,295.8412170410156,299.7640686035156,293.1499938964844,293.1499938964844,279.1499938964844,38385.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389956593513488,1.0,0.0,0.0,3.5447654724121094,3.5447890758514404,8.384329248656286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.013671875,0.0,1436.54296875,1895.4371337890625,0.0,3763.308349609375,0.8839275240898132,1.0,0.0,3.0,1.0,0.0
17854680,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7132833003997803,0.406641274690628,0.3767731487751007,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8244863152503967,0.6435090899467468,0.4331663250923157,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8181954026222229,0.6281480193138123,0.4459924399852752,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7296007871627808,0.4382509291172027,0.4262477159500122,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.595038115978241,0.233254462480545,1.1072938442230225,284.9077453613281,284.95001220703125,299.8978271484375,292.8236694335937,297.9223937988281,297.1996154785156,284.908447265625,1.0,0.7707991003990173,0.3585379421710968,0.3585379421710968,1.0,1.0,-3.57308030128479,0.9555427432060242,2.617537498474121,0.1514293104410171,0.853731095790863,0.853731095790863,0.0,409.9427185058594,410.0,60769.9375,0.0,5103.38671875,1.0,278.8583068847656,282.9551086425781,295.8412170410156,299.7640686035156,293.1499938964844,293.1499938964844,279.1499938964844,38385.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389956593513488,1.0,0.0,0.0,3.5447654724121094,3.5447890758514404,8.384329248656286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.013671875,0.0,1436.54296875,1895.4371337890625,0.0,3763.308349609375,0.8839275240898132,1.0,0.0,3.0,1.0,0.0
17854740,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.71329265832901,0.4067120850086212,0.3765879869461059,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8244315385818481,0.643313467502594,0.4328439235687256,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8191680908203125,0.6305422782897949,0.4474416673183441,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7299215793609619,0.4388794600963592,0.4266296923160553,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.5952135920524597,0.2334608882665634,1.1075681447982788,285.00299072265625,284.95001220703125,299.9027099609375,292.86041259765625,297.92449951171875,297.2021484375,285.002197265625,1.0,0.7709036469459534,0.3580563068389892,0.3580563068389892,1.0,1.0,-3.5748279094696045,0.9545695781707764,2.620258331298828,0.1501477807760238,0.9419419169425964,0.9419419169425964,0.0,409.68304443359375,410.0,60213.55859375,0.0,5106.88916015625,1.0,279.1416320800781,283.0712280273437,295.8346862792969,299.6517944335937,293.1499938964844,293.1499938964844,278.8500061035156,33323.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302512407302856,1.0,0.0,0.0,3.6632239818573,3.663247585296631,8.95406458312209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.2900390625,0.0,1527.830322265625,1895.4371337890625,0.0,3683.44384765625,0.9064271450042723,1.0,0.0,3.0,1.0,0.0
17854800,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.71329265832901,0.4067120850086212,0.3765879869461059,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8244315385818481,0.643313467502594,0.4328439235687256,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8191680908203125,0.6305422782897949,0.4474416673183441,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7299215793609619,0.4388794600963592,0.4266296923160553,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.5952135920524597,0.2334608882665634,1.1075681447982788,285.00299072265625,284.95001220703125,299.9027099609375,292.86041259765625,297.92449951171875,297.2021484375,285.002197265625,1.0,0.7709036469459534,0.3580563068389892,0.3580563068389892,1.0,1.0,-3.5748279094696045,0.9545695781707764,2.620258331298828,0.1501477807760238,0.9419419169425964,0.9419419169425964,0.0,409.68304443359375,410.0,60213.55859375,0.0,5106.88916015625,1.0,279.1416320800781,283.0712280273437,295.8346862792969,299.6517944335937,293.1499938964844,293.1499938964844,278.8500061035156,33323.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302512407302856,1.0,0.0,0.0,3.6632239818573,3.663247585296631,8.95406458312209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.2900390625,0.0,1527.830322265625,1895.4371337890625,0.0,3683.44384765625,0.9064271450042723,1.0,0.0,3.0,1.0,0.0
17854860,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7127946615219116,0.4057561755180359,0.3759899139404297,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8239318132400513,0.6420488953590393,0.432222455739975,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.819627046585083,0.6317034959793091,0.448469877243042,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7298681735992432,0.4387709200382232,0.4267467856407165,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.5950614809989929,0.233273297548294,1.1073874235153198,284.9069519042969,284.95001220703125,299.9064025878906,292.8958435058594,297.9195556640625,297.1956481933594,284.9076843261719,1.0,0.7709546685218811,0.3575784265995025,0.3575784265995025,1.0,1.0,-3.5742104053497314,0.952852427959442,2.621358156204224,0.1488662362098693,0.8556056022644043,0.8556056022644043,0.0,410.0059814453125,410.0,60960.765625,0.0,5107.0712890625,1.0,278.8581848144531,282.954833984375,295.9136657714844,299.85015869140625,293.1499938964844,293.1499938964844,279.1499938964844,38409.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375912547111512,1.0,0.0,0.0,3.555993795394897,3.5560173988342285,8.437529004368116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.4970703125,0.0,1448.6375732421875,1895.4371337890625,0.0,3750.519775390625,0.8864273428916931,1.0,0.0,3.0,1.0,0.0
17854920,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7127946615219116,0.4057561755180359,0.3759899139404297,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8239318132400513,0.6420488953590393,0.432222455739975,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.819627046585083,0.6317034959793091,0.448469877243042,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7298681735992432,0.4387709200382232,0.4267467856407165,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.5950614809989929,0.233273297548294,1.1073874235153198,284.9069519042969,284.95001220703125,299.9064025878906,292.8958435058594,297.9195556640625,297.1956481933594,284.9076843261719,1.0,0.7709546685218811,0.3575784265995025,0.3575784265995025,1.0,1.0,-3.5742104053497314,0.952852427959442,2.621358156204224,0.1488662362098693,0.8556056022644043,0.8556056022644043,0.0,410.0059814453125,410.0,60960.765625,0.0,5107.0712890625,1.0,278.8581848144531,282.954833984375,295.9136657714844,299.85015869140625,293.1499938964844,293.1499938964844,279.1499938964844,38409.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375912547111512,1.0,0.0,0.0,3.555993795394897,3.5560173988342285,8.437529004368116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.4970703125,0.0,1448.6375732421875,1895.4371337890625,0.0,3750.519775390625,0.8864273428916931,1.0,0.0,3.0,1.0,0.0
17854980,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7127835750579834,0.4058032035827636,0.3757820129394531,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8238436579704285,0.6417860984802246,0.4318551123142242,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.820541501045227,0.633987545967102,0.449840247631073,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.730161726474762,0.4393569529056549,0.4270877540111542,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5952243208885193,0.2334725856781005,1.1076271533966064,285.0031433105469,284.95001220703125,299.9086303710937,292.9297180175781,297.9208679199219,297.19805908203125,285.0023498535156,1.0,0.771027147769928,0.3571005463600158,0.3571005463600158,1.0,1.0,-3.575667381286621,0.9517978429794312,2.6238696575164795,0.1475488543510437,0.9443164467811584,0.9443164467811584,0.0,409.74755859375,410.0,60384.8828125,0.0,5109.74169921875,1.0,279.1417236328125,283.072021484375,295.9044494628906,299.7341613769531,293.1499938964844,293.1499938964844,278.8500061035156,33352.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289414882659912,1.0,0.0,0.0,3.6730141639709473,3.6730380058288574,9.001989837997826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.18359375,0.0,1538.98681640625,1895.4371337890625,0.0,3671.43505859375,0.9086496233940125,1.0,0.0,3.0,1.0,0.0
17855040,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7127835750579834,0.4058032035827636,0.3757820129394531,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8238436579704285,0.6417860984802246,0.4318551123142242,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.820541501045227,0.633987545967102,0.449840247631073,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.730161726474762,0.4393569529056549,0.4270877540111542,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5952243208885193,0.2334725856781005,1.1076271533966064,285.0031433105469,284.95001220703125,299.9086303710937,292.9297180175781,297.9208679199219,297.19805908203125,285.0023498535156,1.0,0.771027147769928,0.3571005463600158,0.3571005463600158,1.0,1.0,-3.575667381286621,0.9517978429794312,2.6238696575164795,0.1475488543510437,0.9443164467811584,0.9443164467811584,0.0,409.74755859375,410.0,60384.8828125,0.0,5109.74169921875,1.0,279.1417236328125,283.072021484375,295.9044494628906,299.7341613769531,293.1499938964844,293.1499938964844,278.8500061035156,33352.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289414882659912,1.0,0.0,0.0,3.6730141639709473,3.6730380058288574,9.001989837997826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.18359375,0.0,1538.98681640625,1895.4371337890625,0.0,3671.43505859375,0.9086496233940125,1.0,0.0,3.0,1.0,0.0
17855100,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7127314805984497,0.4053731262683868,0.3756582736968994,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8237618803977966,0.6412001252174377,0.4316699504852295,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8209359049797058,0.6345713138580322,0.4504819214344024,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7302850484848022,0.4393454194068908,0.4272749722003937,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.5953092575073242,0.2334239035844802,1.1079227924346924,284.8796081542969,284.95001220703125,299.9091491699219,292.94598388671875,297.91851806640625,297.1954650878906,284.8783264160156,1.0,0.7711067199707031,0.3568616211414337,0.3568616211414337,1.0,1.0,-3.576560735702514,0.9513155817985536,2.6252450942993164,0.147033229470253,0.8589729070663452,0.8589729070663452,0.0,409.7278442382813,410.0,61347.1484375,0.0,5112.2080078125,1.0,278.8976745605469,282.93133544921875,295.97479248046875,299.9725341796875,293.1499938964844,293.1499938964844,278.8500061035156,37647.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93474280834198,1.0,0.0,0.0,3.639463186264038,3.6394872665405273,8.838283633849642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.9365234375,0.0,1533.772216796875,1895.4371337890625,0.0,3724.535888671875,0.9019259810447692,1.0,0.0,3.0,1.0,0.0
17855160,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7122681140899658,0.4048189222812652,0.3751666843891144,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8233152627944946,0.6404516696929932,0.4311933219432831,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8209479451179504,0.6350218653678894,0.4507899880409241,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7300845384597778,0.4392004907131195,0.427166223526001,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.5950645804405212,0.2332768440246582,1.1074252128601074,284.9056701660156,284.95001220703125,299.90924072265625,292.96173095703125,297.91510009765625,297.1915283203125,284.90692138671875,1.0,0.7710473537445068,0.3566378355026245,0.3566378355026245,1.0,1.0,-3.574793815612793,0.9500452280044556,2.624748706817627,0.1462706327438354,0.8567672371864319,0.8567672371864319,0.0,410.0670776367188,410.0,61113.08984375,0.0,5109.15966796875,1.0,278.8577880859375,282.9548645019531,295.9803466796875,299.9290466308594,293.1499938964844,293.1499938964844,279.1499938964844,38563.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363662600517272,1.0,0.0,0.0,3.5638136863708496,3.5638372898101807,8.474679020764597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.37890625,0.0,1458.108642578125,1895.4371337890625,0.0,3739.352783203125,0.8882544636726379,1.0,0.0,3.0,1.0,0.0
17855220,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7122281789779663,0.4048375189304352,0.3749280869960785,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8231876492500305,0.6401193737983704,0.4307767748832702,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8217973113059998,0.637187659740448,0.4520720541477203,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7303443551063538,0.4397394061088562,0.4274594187736511,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.595210611820221,0.2334685623645782,1.1076236963272097,285.0030517578125,284.95001220703125,299.9079895019531,292.9915771484375,297.9154357910156,297.1938171386719,285.0022277832031,1.0,0.7710854411125183,0.3561902642250061,0.3561902642250061,1.0,1.0,-3.575915813446045,0.9489803314208984,2.6269357204437256,0.1449920088052749,0.9461115598678588,0.9461115598678588,0.0,409.8157958984375,410.0,60528.640625,0.0,5110.90283203125,1.0,279.1417541503906,283.0728759765625,295.9669494628906,299.8077697753906,293.1499938964844,293.1499938964844,278.8500061035156,33384.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278228282928468,1.0,0.0,0.0,3.680995225906372,3.681019067764282,9.04115211142198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.7841796875,0.0,1548.19140625,1895.4371337890625,0.0,3661.1689453125,0.910473108291626,1.0,0.0,3.0,1.0,0.0
17855280,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7122281789779663,0.4048375189304352,0.3749280869960785,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8231876492500305,0.6401193737983704,0.4307767748832702,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8217973113059998,0.637187659740448,0.4520720541477203,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7303443551063538,0.4397394061088562,0.4274594187736511,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.595210611820221,0.2334685623645782,1.1076236963272097,285.0030517578125,284.95001220703125,299.9079895019531,292.9915771484375,297.9154357910156,297.1938171386719,285.0022277832031,1.0,0.7710854411125183,0.3561902642250061,0.3561902642250061,1.0,1.0,-3.575915813446045,0.9489803314208984,2.6269357204437256,0.1449920088052749,0.9461115598678588,0.9461115598678588,0.0,409.8157958984375,410.0,60528.640625,0.0,5110.90283203125,1.0,279.1417541503906,283.0728759765625,295.9669494628906,299.8077697753906,293.1499938964844,293.1499938964844,278.8500061035156,33384.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278228282928468,1.0,0.0,0.0,3.680995225906372,3.681019067764282,9.04115211142198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.7841796875,0.0,1548.19140625,1895.4371337890625,0.0,3661.1689453125,0.910473108291626,1.0,0.0,3.0,1.0,0.0
17855340,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7116840481758118,0.4038217067718506,0.3742853105068207,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8226224184036255,0.638714075088501,0.4300686419010162,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8221420049667358,0.6380897760391235,0.4529327750205993,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7302350401878357,0.4395310580730438,0.4274905323982239,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.5950366258621216,0.2332641184329986,1.1073874235153198,284.9047241210937,284.95001220703125,299.9046630859375,293.0189819335937,297.9086608886719,297.1872863769531,284.90576171875,1.0,0.7710715532302856,0.3557426929473877,0.3557426929473877,1.0,1.0,-3.574724197387696,0.9471794962882996,2.627544641494751,0.1437113732099533,0.8576900959014893,0.8576900959014893,0.0,410.1396179199219,410.0,61251.21875,0.0,5109.42333984375,1.0,278.8576965332031,282.954833984375,296.0379333496094,299.9972229003906,293.1499938964844,293.1499938964844,279.1499938964844,38549.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353389739990234,1.0,0.0,0.0,3.5719127655029297,3.5719363689422607,8.513241596119769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.7470703125,0.0,1466.6806640625,1895.4371337890625,0.0,3729.97900390625,0.8899807929992676,1.0,0.0,3.0,1.0,0.0
17855400,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7116840481758118,0.4038217067718506,0.3742853105068207,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8226224184036255,0.638714075088501,0.4300686419010162,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8221420049667358,0.6380897760391235,0.4529327750205993,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7302350401878357,0.4395310580730438,0.4274905323982239,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.5950366258621216,0.2332641184329986,1.1073874235153198,284.9047241210937,284.95001220703125,299.9046630859375,293.0189819335937,297.9086608886719,297.1872863769531,284.90576171875,1.0,0.7710715532302856,0.3557426929473877,0.3557426929473877,1.0,1.0,-3.574724197387696,0.9471794962882996,2.627544641494751,0.1437113732099533,0.8576900959014893,0.8576900959014893,0.0,410.1396179199219,410.0,61251.21875,0.0,5109.42333984375,1.0,278.8576965332031,282.954833984375,296.0379333496094,299.9972229003906,293.1499938964844,293.1499938964844,279.1499938964844,38549.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353389739990234,1.0,0.0,0.0,3.5719127655029297,3.5719363689422607,8.513241596119769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.7470703125,0.0,1466.6806640625,1895.4371337890625,0.0,3729.97900390625,0.8899807929992676,1.0,0.0,3.0,1.0,0.0
