time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7116170525550842,0.4038111865520477,0.3740165829658508,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.822458028793335,0.6383135318756104,0.4296045303344726,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.822929322719574,0.6401344537734985,0.4541257619857788,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7304621338844299,0.4400206208229065,0.4277344048023224,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.5951679944992065,0.2334487438201904,1.1075468063354492,285.00250244140625,284.95001220703125,299.89910888671875,293.0436706542969,297.9078674316406,297.189453125,285.0013122558594,1.0,0.7710734605789185,0.3553362190723419,0.3553362190723419,1.0,1.0,-3.575514316558838,0.946136236190796,2.629378080368042,0.1424989700317382,0.9471076130867004,0.9471076130867004,0.0,409.8904418945313,410.0,60640.48046875,0.0,5110.21630859375,1.0,279.14263916015625,283.0733642578125,296.0190734863281,299.8695068359375,293.1499938964844,293.1499938964844,278.8500061035156,33364.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926887035369873,1.0,0.0,0.0,3.688692569732666,3.688716411590576,9.079004144041392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.552734375,0.0,1556.7125244140625,1895.4371337890625,0.0,3652.5751953125,0.911896586418152,1.0,0.0,3.0,1.0,0.0
17855520,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7116170525550842,0.4038111865520477,0.3740165829658508,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.822458028793335,0.6383135318756104,0.4296045303344726,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.822929322719574,0.6401344537734985,0.4541257619857788,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7304621338844299,0.4400206208229065,0.4277344048023224,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.5951679944992065,0.2334487438201904,1.1075468063354492,285.00250244140625,284.95001220703125,299.89910888671875,293.0436706542969,297.9078674316406,297.189453125,285.0013122558594,1.0,0.7710734605789185,0.3553362190723419,0.3553362190723419,1.0,1.0,-3.575514316558838,0.946136236190796,2.629378080368042,0.1424989700317382,0.9471076130867004,0.9471076130867004,0.0,409.8904418945313,410.0,60640.48046875,0.0,5110.21630859375,1.0,279.14263916015625,283.0733642578125,296.0190734863281,299.8695068359375,293.1499938964844,293.1499938964844,278.8500061035156,33364.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926887035369873,1.0,0.0,0.0,3.688692569732666,3.688716411590576,9.079004144041392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.552734375,0.0,1556.7125244140625,1895.4371337890625,0.0,3652.5751953125,0.911896586418152,1.0,0.0,3.0,1.0,0.0
17855580,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.71104896068573,0.4027600884437561,0.3733501732349396,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8218615055084229,0.6368362307548523,0.4288544058799743,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8232176303863525,0.640896201133728,0.4548991918563843,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7303245067596436,0.4397568702697754,0.42771977186203,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.5949852466583252,0.2332357764244079,1.1072883605957031,284.904052734375,284.95001220703125,299.8910522460937,293.0653381347656,297.89990234375,297.1829528808594,284.90509033203125,1.0,0.7710254788398743,0.3549297749996185,0.3549297749996185,1.0,1.0,-3.57403564453125,0.9443767070770264,2.6296586990356445,0.1412992775440216,0.8581500053405762,0.8581500053405762,0.0,410.2116394042969,410.0,61342.1015625,0.0,5107.88818359375,1.0,278.857666015625,282.9556884765625,296.0849304199219,300.05242919921875,293.1499938964844,293.1499938964844,279.1499938964844,38591.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345663785934448,1.0,0.0,0.0,3.576383590698242,3.5764074325561523,8.534567541573779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.009765625,0.0,1471.800537109375,1895.4371337890625,0.0,3722.924560546875,0.8909987211227417,1.0,0.0,3.0,1.0,0.0
17855640,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.71104896068573,0.4027600884437561,0.3733501732349396,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8218615055084229,0.6368362307548523,0.4288544058799743,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8232176303863525,0.640896201133728,0.4548991918563843,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7303245067596436,0.4397568702697754,0.42771977186203,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.5949852466583252,0.2332357764244079,1.1072883605957031,284.904052734375,284.95001220703125,299.8910522460937,293.0653381347656,297.89990234375,297.1829528808594,284.90509033203125,1.0,0.7710254788398743,0.3549297749996185,0.3549297749996185,1.0,1.0,-3.57403564453125,0.9443767070770264,2.6296586990356445,0.1412992775440216,0.8581500053405762,0.8581500053405762,0.0,410.2116394042969,410.0,61342.1015625,0.0,5107.88818359375,1.0,278.857666015625,282.9556884765625,296.0849304199219,300.05242919921875,293.1499938964844,293.1499938964844,279.1499938964844,38591.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345663785934448,1.0,0.0,0.0,3.576383590698242,3.5764074325561523,8.534567541573779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.009765625,0.0,1471.800537109375,1895.4371337890625,0.0,3722.924560546875,0.8909987211227417,1.0,0.0,3.0,1.0,0.0
17855700,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7108058333396912,0.4026742577552795,0.3730293810367584,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.821591854095459,0.6365238428115845,0.4284669160842895,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8234045505523682,0.6417902708053589,0.4552976787090301,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7302711606025696,0.4399119317531585,0.4276812672615051,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.5948887467384338,0.2332752048969268,1.1069772243499756,285.01483154296875,284.95001220703125,299.88604736328125,293.074951171875,297.8983154296875,297.1832580566406,285.0157775878906,1.0,0.770946204662323,0.3547265231609344,0.3547265231609344,1.0,1.0,-3.573035478591919,0.943422257900238,2.6296133995056152,0.1405353993177414,0.9357720017433168,0.9357720017433168,0.0,410.2584533691406,410.0,60530.0,0.0,5105.2919921875,1.0,279.0999755859375,283.08349609375,296.0423889160156,299.852783203125,293.1499938964844,293.1499938964844,279.1499938964844,34072.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284862279891968,1.0,0.0,0.0,3.626237392425537,3.626260757446289,8.774163688940462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.244140625,0.0,1492.560791015625,1895.4371337890625,0.0,3667.2578125,0.9001525640487671,1.0,0.0,3.0,1.0,0.0
17855760,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7109490633010864,0.4027113020420074,0.3730466365814209,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.821656346321106,0.6363596320152283,0.4283406138420105,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8239345550537109,0.6427932977676392,0.4559905230998993,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.730514645576477,0.4401897192001343,0.4279104173183441,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.5950998067855835,0.2334112673997879,1.1074090003967283,285.00225830078125,284.95001220703125,299.8803405761719,293.0837097167969,297.8976135253906,297.1849060058594,285.0010070800781,1.0,0.7709897756576538,0.3545309603214264,0.3545309603214264,1.0,1.0,-3.57446551322937,0.94324791431427,2.6312174797058105,0.1400534361600875,0.9473934173583984,0.9473934173583984,0.0,409.9695129394531,410.0,60705.9921875,0.0,5107.6796875,1.0,279.14276123046875,283.0748596191406,296.0597229003906,299.9167175292969,293.1499938964844,293.1499938964844,278.8500061035156,33389.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262897968292236,1.0,0.0,0.0,3.691483974456787,3.691507816314697,9.092750019590312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.1748046875,0.0,1560.0556640625,1895.4371337890625,0.0,3647.087158203125,0.9125846028327942,1.0,0.0,3.0,1.0,0.0
17855820,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.710351288318634,0.4016269147396087,0.3723524212837219,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8210237622261047,0.634811282157898,0.4275450110435486,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8241511583328247,0.6433818340301514,0.4566521048545837,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7303442358970642,0.4398703277111053,0.4278453290462494,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.5949047803878784,0.2331905961036682,1.1071209907531738,284.9035339355469,284.95001220703125,299.8667297363281,293.09844970703125,297.88818359375,297.1783447265625,284.90460205078125,1.0,0.7709033489227295,0.3541398048400879,0.3541398048400879,1.0,1.0,-3.5726442337036133,0.9414314031600952,2.631212949752808,0.1388458311557769,0.8579204082489014,0.8579204082489014,0.0,410.2911682128906,410.0,61383.58984375,0.0,5104.36328125,1.0,278.857666015625,282.9571838378906,296.11871337890625,300.0914611816406,293.1499938964844,293.1499938964844,279.1499938964844,38636.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340999126434326,1.0,0.0,0.0,3.5774707794189453,3.5774946212768555,8.539756777281582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.57421875,0.0,1473.2991943359375,1895.4371337890625,0.0,3718.6630859375,0.891274094581604,1.0,0.0,3.0,1.0,0.0
17855880,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.710351288318634,0.4016269147396087,0.3723524212837219,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8210237622261047,0.634811282157898,0.4275450110435486,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8241511583328247,0.6433818340301514,0.4566521048545837,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7303442358970642,0.4398703277111053,0.4278453290462494,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.5949047803878784,0.2331905961036682,1.1071209907531738,284.9035339355469,284.95001220703125,299.8667297363281,293.09844970703125,297.88818359375,297.1783447265625,284.90460205078125,1.0,0.7709033489227295,0.3541398048400879,0.3541398048400879,1.0,1.0,-3.5726442337036133,0.9414314031600952,2.631212949752808,0.1388458311557769,0.8579204082489014,0.8579204082489014,0.0,410.2911682128906,410.0,61383.58984375,0.0,5104.36328125,1.0,278.857666015625,282.9571838378906,296.11871337890625,300.0914611816406,293.1499938964844,293.1499938964844,279.1499938964844,38636.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340999126434326,1.0,0.0,0.0,3.5774707794189453,3.5774946212768555,8.539756777281582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.57421875,0.0,1473.2991943359375,1895.4371337890625,0.0,3718.6630859375,0.891274094581604,1.0,0.0,3.0,1.0,0.0
17855940,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7102271318435669,0.4015383124351501,0.3720224499702453,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8207851052284241,0.6342569589614868,0.42698734998703,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8247917294502258,0.64509117603302,0.4576221704483032,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7305037975311279,0.4402449429035187,0.4279879927635193,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.5950098633766174,0.2333576828241348,1.107221245765686,285.0013732910156,284.95001220703125,299.8500061035156,293.1093444824219,297.88409423828125,297.17999267578125,285.00054931640625,1.0,0.7708284258842468,0.3537486493587494,0.3537486493587494,1.0,1.0,-3.572739124298096,0.9402242302894592,2.632514953613281,0.1375722587108612,0.9464855194091796,0.9464855194091796,0.0,410.047119140625,410.0,60720.29296875,0.0,5103.171875,1.0,279.141845703125,283.0765075683594,296.0871887207031,299.9476623535156,293.1499938964844,293.1499938964844,278.8500061035156,33500.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260640144348145,1.0,0.0,0.0,3.6893041133880615,3.689328193664551,9.082015139938447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.478515625,0.0,1558.437255859375,1895.4371337890625,0.0,3645.011962890625,0.9124172925949096,1.0,0.0,3.0,1.0,0.0
17856000,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7102271318435669,0.4015383124351501,0.3720224499702453,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8207851052284241,0.6342569589614868,0.42698734998703,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8247917294502258,0.64509117603302,0.4576221704483032,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7305037975311279,0.4402449429035187,0.4279879927635193,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.5950098633766174,0.2333576828241348,1.107221245765686,285.0013732910156,284.95001220703125,299.8500061035156,293.1093444824219,297.88409423828125,297.17999267578125,285.00054931640625,1.0,0.7708284258842468,0.3537486493587494,0.3537486493587494,1.0,1.0,-3.572739124298096,0.9402242302894592,2.632514953613281,0.1375722587108612,0.9464855194091796,0.9464855194091796,0.0,410.047119140625,410.0,60720.29296875,0.0,5103.171875,1.0,279.141845703125,283.0765075683594,296.0871887207031,299.9476623535156,293.1499938964844,293.1499938964844,278.8500061035156,33500.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260640144348145,1.0,0.0,0.0,3.6893041133880615,3.689328193664551,9.082015139938447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.478515625,0.0,1558.437255859375,1895.4371337890625,0.0,3645.011962890625,0.9124172925949096,1.0,0.0,3.0,1.0,0.0
17856060,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7095858454704285,0.4004161059856415,0.3712888956069946,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8201057314872742,0.6326345205307007,0.4261384606361389,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8249164819717407,0.645482063293457,0.4581441879272461,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7302911281585693,0.4398654103279114,0.4278632700443268,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.594794511795044,0.2331279963254928,1.1068874597549438,284.9037170410156,284.95001220703125,299.8315124511719,293.1181640625,297.87335205078125,297.17340087890625,284.9048767089844,1.0,0.7706978917121887,0.3533642888069153,0.3533642888069153,1.0,1.0,-3.570483922958374,0.9382950067520142,2.6321890354156494,0.1363235116004943,0.857282280921936,0.857282280921936,0.0,410.3788757324219,410.0,61368.765625,0.0,5098.6640625,1.0,278.8574523925781,282.9599304199219,296.138427734375,300.11236572265625,293.1499938964844,293.1499938964844,279.1499938964844,38706.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338370561599731,1.0,0.0,0.0,3.5740067958831787,3.5740303993225098,8.52322614264267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.240234375,0.0,1470.083740234375,1895.4371337890625,0.0,3716.260986328125,0.8906593322753906,1.0,0.0,3.0,1.0,0.0
17856120,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7095858454704285,0.4004161059856415,0.3712888956069946,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8201057314872742,0.6326345205307007,0.4261384606361389,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8249164819717407,0.645482063293457,0.4581441879272461,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7302911281585693,0.4398654103279114,0.4278632700443268,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.594794511795044,0.2331279963254928,1.1068874597549438,284.9037170410156,284.95001220703125,299.8315124511719,293.1181640625,297.87335205078125,297.17340087890625,284.9048767089844,1.0,0.7706978917121887,0.3533642888069153,0.3533642888069153,1.0,1.0,-3.570483922958374,0.9382950067520142,2.6321890354156494,0.1363235116004943,0.857282280921936,0.857282280921936,0.0,410.3788757324219,410.0,61368.765625,0.0,5098.6640625,1.0,278.8574523925781,282.9599304199219,296.138427734375,300.11236572265625,293.1499938964844,293.1499938964844,279.1499938964844,38706.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338370561599731,1.0,0.0,0.0,3.5740067958831787,3.5740303993225098,8.52322614264267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.240234375,0.0,1470.083740234375,1895.4371337890625,0.0,3716.260986328125,0.8906593322753906,1.0,0.0,3.0,1.0,0.0
17856180,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7094292044639587,0.4002875983715057,0.3709241151809692,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8198283910751343,0.6320054531097412,0.4255325496196747,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8254731893539429,0.6470028758049011,0.4589816629886627,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7304143309593201,0.4401800632476806,0.4279504418373108,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.5948857665061951,0.2332871109247207,1.1069546937942505,285.0007629394531,284.95001220703125,299.8127136230469,293.1268310546875,297.8685607910156,297.1748046875,284.9999389648437,1.0,0.7705795764923096,0.3529798984527588,0.3529798984527588,1.0,1.0,-3.570188045501709,0.9369879364967346,2.633200168609619,0.135022684931755,0.9450437426567078,0.9450437426567078,0.0,410.13616943359375,410.0,60698.48046875,0.0,5096.35009765625,1.0,279.1418151855469,283.0785522460937,296.10369873046875,299.9637451171875,293.1499938964844,293.1499938964844,278.8500061035156,33526.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255970120429992,1.0,0.0,0.0,3.685993194580078,3.686017036437988,9.065720973921998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.34375,0.0,1554.8966064453125,1895.4371337890625,0.0,3640.71875,0.911688506603241,1.0,0.0,3.0,1.0,0.0
17856240,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7094292044639587,0.4002875983715057,0.3709241151809692,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8198283910751343,0.6320054531097412,0.4255325496196747,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8254731893539429,0.6470028758049011,0.4589816629886627,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7304143309593201,0.4401800632476806,0.4279504418373108,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.5948857665061951,0.2332871109247207,1.1069546937942505,285.0007629394531,284.95001220703125,299.8127136230469,293.1268310546875,297.8685607910156,297.1748046875,284.9999389648437,1.0,0.7705795764923096,0.3529798984527588,0.3529798984527588,1.0,1.0,-3.570188045501709,0.9369879364967346,2.633200168609619,0.135022684931755,0.9450437426567078,0.9450437426567078,0.0,410.13616943359375,410.0,60698.48046875,0.0,5096.35009765625,1.0,279.1418151855469,283.0785522460937,296.10369873046875,299.9637451171875,293.1499938964844,293.1499938964844,278.8500061035156,33526.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255970120429992,1.0,0.0,0.0,3.685993194580078,3.686017036437988,9.065720973921998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.34375,0.0,1554.8966064453125,1895.4371337890625,0.0,3640.71875,0.911688506603241,1.0,0.0,3.0,1.0,0.0
17856300,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.709306001663208,0.3997718095779419,0.3707248866558075,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8196540474891663,0.6312397718429565,0.4252292215824127,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8256906270980835,0.6471808552742004,0.4593545794486999,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7304533123970032,0.4400275349617004,0.4280094504356384,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.5949375033378601,0.2332178801298141,1.1071696281433103,284.8768615722656,284.95001220703125,299.8031921386719,293.1311340332031,297.8636779785156,297.1722106933594,284.8756408691406,1.0,0.7705627679824829,0.3527877330780029,0.3527877330780029,1.0,1.0,-3.5702128410339355,0.936381995677948,2.6338307857513428,0.1345199793577194,0.8585803508758545,0.8585803508758545,0.0,410.1207275390625,410.0,61613.0859375,0.0,5096.32275390625,1.0,278.8974304199219,282.9381408691406,296.16119384765625,300.1864624023437,293.1499938964844,293.1499938964844,278.8500061035156,37857.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314815402030944,1.0,0.0,0.0,3.648608922958374,3.6486332416534415,8.882759630068904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.7734375,0.0,1545.51513671875,1895.4371337890625,0.0,3694.71337890625,0.9040951132774352,1.0,0.0,3.0,1.0,0.0
17856360,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7087543606758118,0.3991309106349945,0.3701587319374084,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8191134929656982,0.6303169131278992,0.4246386289596557,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8255205154418945,0.6472092270851135,0.4593764543533325,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7301677465438843,0.4397423267364502,0.4277704656124115,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5946593880653381,0.2330512404441833,1.1065912246704102,284.9037475585937,284.95001220703125,299.79364013671875,293.1354064941406,297.8578491210937,297.1683654785156,284.90496826171875,1.0,0.7704060077667236,0.3526131510734558,0.3526131510734558,1.0,1.0,-3.5675621032714844,0.9349976778030396,2.6325645446777344,0.133785605430603,0.8561564087867737,0.8561564087867737,0.0,410.46435546875,410.0,61333.32421875,0.0,5090.75390625,1.0,278.85772705078125,282.962890625,296.15478515625,300.1271057128906,293.1499938964844,293.1499938964844,279.1499938964844,38745.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331526160240172,1.0,0.0,0.0,3.569508552551269,3.5695321559906006,8.501785373482562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.6484375,0.0,1465.53759765625,1895.4371337890625,0.0,3710.00390625,0.8896632194519043,1.0,0.0,3.0,1.0,0.0
17856420,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.708565890789032,0.3989604711532593,0.3697593510150909,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8188005685806274,0.6296164393424988,0.4239881932735443,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8260000348091125,0.6485516428947449,0.4600895643234253,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.730256199836731,0.4399959444999695,0.427802711725235,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.5947399735450745,0.2332034707069397,1.1066350936889648,285.0003662109375,284.95001220703125,299.7742919921875,293.143798828125,297.8529052734375,297.1696472167969,284.99957275390625,1.0,0.7702465057373047,0.3522639870643616,0.3522639870643616,1.0,1.0,-3.566904306411743,0.933690071105957,2.633214235305786,0.1325577497482299,0.9435946941375732,0.9435946941375732,0.0,410.2212524414063,410.0,60665.44921875,0.0,5087.39306640625,1.0,279.14178466796875,283.08111572265625,296.120361328125,299.9786071777344,293.1499938964844,293.1499938964844,278.8500061035156,33535.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248631596565248,1.0,0.0,0.0,3.681573867797852,3.6815977096557617,9.043995419233396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.7802734375,0.0,1549.980224609375,1895.4371337890625,0.0,3633.96923828125,0.9107008576393129,1.0,0.0,3.0,1.0,0.0
17856480,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.708565890789032,0.3989604711532593,0.3697593510150909,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8188005685806274,0.6296164393424988,0.4239881932735443,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8260000348091125,0.6485516428947449,0.4600895643234253,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.730256199836731,0.4399959444999695,0.427802711725235,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.5947399735450745,0.2332034707069397,1.1066350936889648,285.0003662109375,284.95001220703125,299.7742919921875,293.143798828125,297.8529052734375,297.1696472167969,284.99957275390625,1.0,0.7702465057373047,0.3522639870643616,0.3522639870643616,1.0,1.0,-3.566904306411743,0.933690071105957,2.633214235305786,0.1325577497482299,0.9435946941375732,0.9435946941375732,0.0,410.2212524414063,410.0,60665.44921875,0.0,5087.39306640625,1.0,279.14178466796875,283.08111572265625,296.120361328125,299.9786071777344,293.1499938964844,293.1499938964844,278.8500061035156,33535.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248631596565248,1.0,0.0,0.0,3.681573867797852,3.6815977096557617,9.043995419233396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.7802734375,0.0,1549.980224609375,1895.4371337890625,0.0,3633.96923828125,0.9107008576393129,1.0,0.0,3.0,1.0,0.0
17856540,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7078490257263184,0.397766500711441,0.3689547181129455,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8180446028709412,0.6278637647628784,0.4230470657348633,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8259682655334473,0.6485830545425415,0.4603594243526459,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7299700379371643,0.4394981563091278,0.4275623559951782,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.5944982171058655,0.2329610735177993,1.1062350273132324,284.904541015625,284.95001220703125,299.7547302246094,293.15203857421875,297.8423156738281,297.1635131835937,284.9052734375,1.0,0.7700306177139282,0.3519148230552673,0.3519148230552673,1.0,1.0,-3.56388258934021,0.9316378235816956,2.632244825363159,0.131337508559227,0.8554514646530151,0.8554514646530151,0.0,410.5534362792969,410.0,61304.00390625,0.0,5080.68701171875,1.0,278.85809326171875,282.9662170410156,296.1707763671875,300.1408996582031,293.1499938964844,293.1499938964844,279.1499938964844,38625.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932364821434021,1.0,0.0,0.0,3.565904140472412,3.565927743911743,8.484624345328484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.140625,0.0,1460.7978515625,1895.4371337890625,0.0,3702.7978515625,0.8887945413589478,1.0,0.0,3.0,1.0,0.0
17856600,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7078490257263184,0.397766500711441,0.3689547181129455,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8180446028709412,0.6278637647628784,0.4230470657348633,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8259682655334473,0.6485830545425415,0.4603594243526459,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7299700379371643,0.4394981563091278,0.4275623559951782,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.5944982171058655,0.2329610735177993,1.1062350273132324,284.904541015625,284.95001220703125,299.7547302246094,293.15203857421875,297.8423156738281,297.1635131835937,284.9052734375,1.0,0.7700306177139282,0.3519148230552673,0.3519148230552673,1.0,1.0,-3.56388258934021,0.9316378235816956,2.632244825363159,0.131337508559227,0.8554514646530151,0.8554514646530151,0.0,410.5534362792969,410.0,61304.00390625,0.0,5080.68701171875,1.0,278.85809326171875,282.9662170410156,296.1707763671875,300.1408996582031,293.1499938964844,293.1499938964844,279.1499938964844,38625.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932364821434021,1.0,0.0,0.0,3.565904140472412,3.565927743911743,8.484624345328484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.140625,0.0,1460.7978515625,1895.4371337890625,0.0,3702.7978515625,0.8887945413589478,1.0,0.0,3.0,1.0,0.0
17856660,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7076348662376404,0.3975539803504944,0.368524819612503,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8177019953727722,0.6270955204963684,0.4223576188087463,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8263805508613586,0.6497571468353271,0.4609594941139221,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7300277352333069,0.439690500497818,0.4275422692298889,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.5945722460746765,0.2331066876649856,1.10626220703125,285.0000305175781,284.95001220703125,299.73492431640625,293.1600952148437,297.8373107910156,297.1647033691406,284.99920654296875,1.0,0.7698317170143127,0.3516104817390442,0.3516104817390442,1.0,1.0,-3.5629022121429443,0.930368185043335,2.6325340270996094,0.1302147805690765,0.9420212507247924,0.9420212507247924,0.0,410.3040771484375,410.0,60624.125,0.0,5076.36083984375,1.0,279.1417541503906,283.0838623046875,296.1365661621094,299.9925842285156,293.1499938964844,293.1499938964844,278.8500061035156,33538.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240896701812744,1.0,0.0,0.0,3.676463842391968,3.676487684249878,9.018906439450802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.0478515625,0.0,1544.261474609375,1895.4371337890625,0.0,3626.8515625,0.9095460772514344,1.0,0.0,3.0,1.0,0.0
17856720,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7076348662376404,0.3975539803504944,0.368524819612503,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8177019953727722,0.6270955204963684,0.4223576188087463,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8263805508613586,0.6497571468353271,0.4609594941139221,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7300277352333069,0.439690500497818,0.4275422692298889,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.5945722460746765,0.2331066876649856,1.10626220703125,285.0000305175781,284.95001220703125,299.73492431640625,293.1600952148437,297.8373107910156,297.1647033691406,284.99920654296875,1.0,0.7698317170143127,0.3516104817390442,0.3516104817390442,1.0,1.0,-3.5629022121429443,0.930368185043335,2.6325340270996094,0.1302147805690765,0.9420212507247924,0.9420212507247924,0.0,410.3040771484375,410.0,60624.125,0.0,5076.36083984375,1.0,279.1417541503906,283.0838623046875,296.1365661621094,299.9925842285156,293.1499938964844,293.1499938964844,278.8500061035156,33538.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240896701812744,1.0,0.0,0.0,3.676463842391968,3.676487684249878,9.018906439450802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.0478515625,0.0,1544.261474609375,1895.4371337890625,0.0,3626.8515625,0.9095460772514344,1.0,0.0,3.0,1.0,0.0
17856780,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7068881392478943,0.3963241875171661,0.3676868081092834,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8169119358062744,0.6252841353416443,0.42137610912323,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8262803554534912,0.6496238112449646,0.4611163139343261,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.729707658290863,0.4391343593597412,0.4272461235523224,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.5943207740783691,0.2328590601682663,1.105837345123291,284.9048767089844,284.95001220703125,299.7149353027344,293.1679077148437,297.8269958496094,297.1589660644531,284.9056091308594,1.0,0.7695764303207397,0.3513061702251434,0.3513061702251434,1.0,1.0,-3.5595381259918213,0.9283533692359924,2.6311845779418945,0.1291015744209289,0.8543698191642761,0.8543698191642761,0.0,410.6335144042969,410.0,61256.31640625,0.0,5068.662109375,1.0,278.8581237792969,282.9697570800781,296.1866149902344,300.154052734375,293.1499938964844,293.1499938964844,279.1499938964844,38625.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315800070762634,1.0,0.0,0.0,3.5601346492767334,3.5601582527160645,8.457191711386258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.1484375,0.0,1454.632080078125,1895.4371337890625,0.0,3695.615234375,0.8875201344490051,1.0,0.0,3.0,1.0,0.0
17856840,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7068881392478943,0.3963241875171661,0.3676868081092834,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8169119358062744,0.6252841353416443,0.42137610912323,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8262803554534912,0.6496238112449646,0.4611163139343261,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.729707658290863,0.4391343593597412,0.4272461235523224,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.5943207740783691,0.2328590601682663,1.105837345123291,284.9048767089844,284.95001220703125,299.7149353027344,293.1679077148437,297.8269958496094,297.1589660644531,284.9056091308594,1.0,0.7695764303207397,0.3513061702251434,0.3513061702251434,1.0,1.0,-3.5595381259918213,0.9283533692359924,2.6311845779418945,0.1291015744209289,0.8543698191642761,0.8543698191642761,0.0,410.6335144042969,410.0,61256.31640625,0.0,5068.662109375,1.0,278.8581237792969,282.9697570800781,296.1866149902344,300.154052734375,293.1499938964844,293.1499938964844,279.1499938964844,38625.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315800070762634,1.0,0.0,0.0,3.5601346492767334,3.5601582527160645,8.457191711386258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.1484375,0.0,1454.632080078125,1895.4371337890625,0.0,3695.615234375,0.8875201344490051,1.0,0.0,3.0,1.0,0.0
17856900,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.706569492816925,0.39613938331604,0.3672890365123749,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8165576457977295,0.6247992515563965,0.4208842515945434,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8262799382209778,0.6500712037086487,0.4612080156803131,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7295734882354736,0.4391429424285888,0.4270768165588379,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.594200849533081,0.2328823208808899,1.105471968650818,285.0136108398437,284.95001220703125,299.7048645019531,293.1717529296875,297.823974609375,297.1589660644531,285.014404296875,1.0,0.7693970203399658,0.3511539995670318,0.3511539995670318,1.0,1.0,-3.5576746463775635,0.9272961616516112,2.630378484725952,0.1283974796533584,0.9304122924804688,0.9304122924804688,0.0,410.6737365722656,410.0,60428.3671875,0.0,5063.55322265625,1.0,279.099609375,283.095947265625,296.1388244628906,299.9477233886719,293.1499938964844,293.1499938964844,279.1499938964844,34122.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254946112632751,1.0,0.0,0.0,3.6087758541107178,3.6087992191314697,8.689867172506638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.8291015625,0.0,1473.9002685546875,1895.4371337890625,0.0,3639.777099609375,0.8963079452514648,1.0,0.0,3.0,1.0,0.0
17856960,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7066366672515869,0.3960705399513244,0.3672162294387817,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8165302872657776,0.624452531337738,0.4206425547599792,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8266178369522095,0.6506391763687134,0.461599051952362,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.729726254940033,0.4392664432525635,0.4271668791770935,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.5943801999092102,0.2329982966184616,1.10583233833313,284.99957275390625,284.95001220703125,299.6947631835937,293.175537109375,297.8219299316406,297.16015625,284.9983215332031,1.0,0.7693377137184143,0.3510110974311828,0.3510110974311828,1.0,1.0,-3.5581817626953125,0.9270002841949464,2.631181478500366,0.1279717236757278,0.9403594732284546,0.9403594732284546,0.0,410.3891906738281,410.0,60580.12890625,0.0,5063.29150390625,1.0,279.1426086425781,283.08642578125,296.1512451171875,300.0049743652344,293.1499938964844,293.1499938964844,278.8500061035156,33467.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92326819896698,1.0,0.0,0.0,3.672828197479248,3.672852039337158,9.001078069559298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.5458984375,0.0,1539.6444091796875,1895.4371337890625,0.0,3619.288330078125,0.9084274768829346,1.0,0.0,3.0,1.0,0.0
17857020,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7058741450309753,0.3948058784008026,0.3663562834262848,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8157179951667786,0.6225867867469788,0.4196313321590423,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8264659643173218,0.6503532528877258,0.4616610407829284,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7293827533721924,0.4386539757251739,0.4268242716789245,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.5941290259361267,0.2327465862035751,1.105404496192932,284.9049377441406,284.95001220703125,299.6744384765625,293.1828918457031,297.8119812011719,297.1549377441406,284.9060363769531,1.0,0.7690478563308716,0.3507253527641296,0.3507253527641296,1.0,1.0,-3.5545668601989746,0.9249682426452636,2.629598617553711,0.1268956661224365,0.8530746698379517,0.8530746698379517,0.0,410.7044372558594,410.0,61193.33203125,0.0,5054.80126953125,1.0,278.8576354980469,282.9736022949219,296.2020263671875,300.1661376953125,293.1499938964844,293.1499938964844,279.1499938964844,38731.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930829644203186,1.0,0.0,0.0,3.5522267818450928,3.552250385284424,8.419662549385976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.755859375,0.0,1446.9775390625,1895.4371337890625,0.0,3688.74365234375,0.8858716487884521,1.0,0.0,3.0,1.0,0.0
17857080,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7058741450309753,0.3948058784008026,0.3663562834262848,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8157179951667786,0.6225867867469788,0.4196313321590423,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8264659643173218,0.6503532528877258,0.4616610407829284,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7293827533721924,0.4386539757251739,0.4268242716789245,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.5941290259361267,0.2327465862035751,1.105404496192932,284.9049377441406,284.95001220703125,299.6744384765625,293.1828918457031,297.8119812011719,297.1549377441406,284.9060363769531,1.0,0.7690478563308716,0.3507253527641296,0.3507253527641296,1.0,1.0,-3.5545668601989746,0.9249682426452636,2.629598617553711,0.1268956661224365,0.8530746698379517,0.8530746698379517,0.0,410.7044372558594,410.0,61193.33203125,0.0,5054.80126953125,1.0,278.8576354980469,282.9736022949219,296.2020263671875,300.1661376953125,293.1499938964844,293.1499938964844,279.1499938964844,38731.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930829644203186,1.0,0.0,0.0,3.5522267818450928,3.552250385284424,8.419662549385976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.755859375,0.0,1446.9775390625,1895.4371337890625,0.0,3688.74365234375,0.8858716487884521,1.0,0.0,3.0,1.0,0.0
17857140,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.705596387386322,0.3945119678974151,0.3658544719219208,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8153073191642761,0.6216962337493896,0.418862909078598,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8267450928688049,0.6512292623519897,0.4620465934276581,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7293709516525269,0.4387281239032745,0.426694244146347,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.5941822528839111,0.2328805029392242,1.1053862571716309,284.9989624023437,284.95001220703125,299.65399169921875,293.19000244140625,297.806884765625,297.1561584472656,284.9980773925781,1.0,0.768774688243866,0.350439578294754,0.350439578294754,1.0,1.0,-3.552919387817383,0.9235572218894958,2.629362106323242,0.1257701367139816,0.938535749912262,0.938535749912262,0.0,410.45654296875,410.0,60525.9140625,0.0,5048.58203125,1.0,279.14166259765625,283.0895690917969,296.1666259765625,300.01727294921875,293.1499938964844,293.1499938964844,278.8500061035156,33547.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225567579269408,1.0,0.0,0.0,3.665249347686768,3.665272951126098,8.963968411990209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.16015625,0.0,1531.771484375,1895.4371337890625,0.0,3612.73486328125,0.906966745853424,1.0,0.0,3.0,1.0,0.0
17857200,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.705596387386322,0.3945119678974151,0.3658544719219208,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8153073191642761,0.6216962337493896,0.418862909078598,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8267450928688049,0.6512292623519897,0.4620465934276581,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7293709516525269,0.4387281239032745,0.426694244146347,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.5941822528839111,0.2328805029392242,1.1053862571716309,284.9989624023437,284.95001220703125,299.65399169921875,293.19000244140625,297.806884765625,297.1561584472656,284.9980773925781,1.0,0.768774688243866,0.350439578294754,0.350439578294754,1.0,1.0,-3.552919387817383,0.9235572218894958,2.629362106323242,0.1257701367139816,0.938535749912262,0.938535749912262,0.0,410.45654296875,410.0,60525.9140625,0.0,5048.58203125,1.0,279.14166259765625,283.0895690917969,296.1666259765625,300.01727294921875,293.1499938964844,293.1499938964844,278.8500061035156,33547.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225567579269408,1.0,0.0,0.0,3.665249347686768,3.665272951126098,8.963968411990209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.16015625,0.0,1531.771484375,1895.4371337890625,0.0,3612.73486328125,0.906966745853424,1.0,0.0,3.0,1.0,0.0
17857260,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7047948837280273,0.3932167589664459,0.3649532496929168,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8144534826278687,0.6197828054428101,0.4178094565868377,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8265249729156494,0.6507906913757324,0.4620019495487213,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7289879322052002,0.4380626082420349,0.426291674375534,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5939162373542786,0.232628658413887,1.104925274848938,284.9055480957031,284.95001220703125,299.6334228515625,293.19683837890625,297.7973327636719,297.1515197753906,284.9062194824219,1.0,0.7684479355812073,0.3501627147197723,0.3501627147197723,1.0,1.0,-3.5489416122436523,0.9214421510696412,2.6274993419647217,0.12468221783638,0.8519940376281738,0.8519940376281738,0.0,410.7778930664063,410.0,61145.515625,0.0,5039.1083984375,1.0,278.85821533203125,282.9773864746094,296.21551513671875,300.1766052246094,293.1499938964844,293.1499938964844,279.1499938964844,38624.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300386309623718,1.0,0.0,0.0,3.5473012924194336,3.5473248958587646,8.396329462811991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.06640625,0.0,1440.9696044921875,1895.4371337890625,0.0,3681.4951171875,0.8846858739852905,1.0,0.0,3.0,1.0,0.0
