time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7047948837280273,0.3932167589664459,0.3649532496929168,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8144534826278687,0.6197828054428101,0.4178094565868377,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8265249729156494,0.6507906913757324,0.4620019495487213,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7289879322052002,0.4380626082420349,0.426291674375534,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5939162373542786,0.232628658413887,1.104925274848938,284.9055480957031,284.95001220703125,299.6334228515625,293.19683837890625,297.7973327636719,297.1515197753906,284.9062194824219,1.0,0.7684479355812073,0.3501627147197723,0.3501627147197723,1.0,1.0,-3.5489416122436523,0.9214421510696412,2.6274993419647217,0.12468221783638,0.8519940376281738,0.8519940376281738,0.0,410.7778930664063,410.0,61145.515625,0.0,5039.1083984375,1.0,278.85821533203125,282.9773864746094,296.21551513671875,300.1766052246094,293.1499938964844,293.1499938964844,279.1499938964844,38624.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300386309623718,1.0,0.0,0.0,3.5473012924194336,3.5473248958587646,8.396329462811991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.06640625,0.0,1440.9696044921875,1895.4371337890625,0.0,3681.4951171875,0.8846858739852905,1.0,0.0,3.0,1.0,0.0
17857380,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7044979333877563,0.3928867280483246,0.3644261658191681,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8140200972557068,0.618840217590332,0.4170123040676117,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8267337083816528,0.651482343673706,0.462262362241745,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.728951632976532,0.4380835592746734,0.4261165261268616,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.5939777493476868,0.2327698767185211,1.1049504280090332,284.9986572265625,284.95001220703125,299.6127624511719,293.2033996582031,297.7923583984375,297.1529235839844,284.997802734375,1.0,0.768144428730011,0.349885880947113,0.349885880947113,1.0,1.0,-3.5470616817474365,0.9199886918067932,2.627073049545288,0.1235644072294235,0.9367220401763916,0.9367220401763916,0.0,410.5208740234375,410.0,60469.89453125,0.0,5032.18115234375,1.0,279.1416320800781,283.0928649902344,296.1800842285156,300.0275573730469,293.1499938964844,293.1499938964844,278.8500061035156,33544.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921813666820526,1.0,0.0,0.0,3.658595323562622,3.658618927001953,8.931451134230883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.4130859375,0.0,1524.333251953125,1895.4371337890625,0.0,3605.886474609375,0.9055233597755432,1.0,0.0,3.0,1.0,0.0
17857440,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7044979333877563,0.3928867280483246,0.3644261658191681,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8140200972557068,0.618840217590332,0.4170123040676117,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8267337083816528,0.651482343673706,0.462262362241745,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.728951632976532,0.4380835592746734,0.4261165261268616,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.5939777493476868,0.2327698767185211,1.1049504280090332,284.9986572265625,284.95001220703125,299.6127624511719,293.2033996582031,297.7923583984375,297.1529235839844,284.997802734375,1.0,0.768144428730011,0.349885880947113,0.349885880947113,1.0,1.0,-3.5470616817474365,0.9199886918067932,2.627073049545288,0.1235644072294235,0.9367220401763916,0.9367220401763916,0.0,410.5208740234375,410.0,60469.89453125,0.0,5032.18115234375,1.0,279.1416320800781,283.0928649902344,296.1800842285156,300.0275573730469,293.1499938964844,293.1499938964844,278.8500061035156,33544.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921813666820526,1.0,0.0,0.0,3.658595323562622,3.658618927001953,8.931451134230883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.4130859375,0.0,1524.333251953125,1895.4371337890625,0.0,3605.886474609375,0.9055233597755432,1.0,0.0,3.0,1.0,0.0
17857500,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7042979001998901,0.3922809958457947,0.3641404509544372,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8137613534927368,0.6179304718971252,0.4166084229946136,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8267846703529358,0.6512647867202759,0.4623638391494751,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7289050817489624,0.4377861320972442,0.4260371923446655,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.594008207321167,0.2326915562152862,1.1051225662231443,284.87664794921875,284.95001220703125,299.6024169921875,293.20654296875,297.7882080078125,297.1514892578125,284.8757019042969,1.0,0.7680344581604004,0.3497474491596222,0.3497474491596222,1.0,1.0,-3.5462646484375,0.9193004369735718,2.6269643306732178,0.1231474205851554,0.8510586619377136,0.8510586619377136,0.0,410.5029602050781,410.0,61343.69140625,0.0,5029.78369140625,1.0,278.8980712890625,282.9550476074219,296.2364196777344,300.2471923828125,293.1499938964844,293.1499938964844,278.8500061035156,38022.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276782870292664,1.0,0.0,0.0,3.617483615875244,3.617507696151733,8.731853426979796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.68359375,0.0,1512.2919921875,1895.4371337890625,0.0,3659.841796875,0.897221028804779,1.0,0.0,3.0,1.0,0.0
17857560,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7036806344985962,0.3915647566318512,0.3635032773017883,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8131440877914429,0.6168860793113708,0.4159330129623413,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8264546990394592,0.6508886218070984,0.4621092677116394,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7285469174385071,0.4373709261417389,0.4256708025932312,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.5937212109565735,0.2325255572795868,1.104530692100525,284.9054870605469,284.95001220703125,299.592041015625,293.2096252441406,297.7833557128906,297.1490478515625,284.9066772460937,1.0,0.767789900302887,0.3496266007423401,0.3496266007423401,1.0,1.0,-3.5428805351257324,0.9178656339645386,2.6250150203704834,0.1225103810429573,0.8504552841186523,0.8504552841186523,0.0,410.8297729492188,410.0,61065.25,0.0,5022.0751953125,1.0,278.858154296875,282.98150634765625,296.22869873046875,300.1859436035156,293.1499938964844,293.1499938964844,279.1499938964844,38749.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929296374320984,1.0,0.0,0.0,3.538409471511841,3.5384328365325928,8.354288638656726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.8388671875,0.0,1432.4693603515625,1895.4371337890625,0.0,3674.689697265625,0.8828326463699341,1.0,0.0,3.0,1.0,0.0
17857620,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7033524513244629,0.3911980092525482,0.3629422485828399,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8126780390739441,0.6158936023712158,0.4151026010513305,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8266077041625977,0.6514652371406555,0.4622816145420074,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7284789681434631,0.4373410046100616,0.4254471361637115,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.5937762260437012,0.2326646000146865,1.10455322265625,284.997802734375,284.95001220703125,299.5712890625,293.2155456542969,297.7785949707031,297.1506652832031,284.9969177246094,1.0,0.7674586772918701,0.3493848741054535,0.3493848741054535,1.0,1.0,-3.540735244750977,0.9164423942565918,2.6242928504943848,0.1214785724878311,0.9345151782035828,0.9345151782035828,0.0,410.5775451660156,410.0,60400.0390625,0.0,5014.43359375,1.0,279.1415710449219,283.0956115722656,296.1923217773437,300.0360107421875,293.1499938964844,293.1499938964844,278.8500061035156,33558.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210730195045472,1.0,0.0,0.0,3.651944160461426,3.651967763900757,8.899007752916077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.314453125,0.0,1517.0574951171875,1895.4371337890625,0.0,3599.0576171875,0.9039768576622008,1.0,0.0,3.0,1.0,0.0
17857680,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7033524513244629,0.3911980092525482,0.3629422485828399,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8126780390739441,0.6158936023712158,0.4151026010513305,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8266077041625977,0.6514652371406555,0.4622816145420074,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7284789681434631,0.4373410046100616,0.4254471361637115,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.5937762260437012,0.2326646000146865,1.10455322265625,284.997802734375,284.95001220703125,299.5712890625,293.2155456542969,297.7785949707031,297.1506652832031,284.9969177246094,1.0,0.7674586772918701,0.3493848741054535,0.3493848741054535,1.0,1.0,-3.540735244750977,0.9164423942565918,2.6242928504943848,0.1214785724878311,0.9345151782035828,0.9345151782035828,0.0,410.5775451660156,410.0,60400.0390625,0.0,5014.43359375,1.0,279.1415710449219,283.0956115722656,296.1923217773437,300.0360107421875,293.1499938964844,293.1499938964844,278.8500061035156,33558.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210730195045472,1.0,0.0,0.0,3.651944160461426,3.651967763900757,8.899007752916077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.314453125,0.0,1517.0574951171875,1895.4371337890625,0.0,3599.0576171875,0.9039768576622008,1.0,0.0,3.0,1.0,0.0
17857740,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7025048136711121,0.3898486495018005,0.3619868755340576,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8117673397064209,0.6139019131660461,0.4139918684959411,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8262845277786255,0.650787889957428,0.4620594084262848,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7280439138412476,0.4365851879119873,0.4249542653560638,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.5935085415840149,0.2324151247739792,1.1041048765182495,284.9060974121094,284.95001220703125,299.55047607421875,293.2210998535156,297.77008056640625,297.1473693847656,284.9066772460937,1.0,0.7670764327049255,0.3491431772708893,0.3491431772708893,1.0,1.0,-3.5362868309021,0.9142976403236388,2.621989250183105,0.1204566285014152,0.8489894270896912,0.8489894270896912,0.0,410.8895263671875,410.0,60990.6796875,0.0,5003.61181640625,1.0,278.8583374023437,282.985107421875,296.2395935058594,300.19195556640625,293.1499938964844,293.1499938964844,279.1499938964844,38638.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285197854042052,1.0,0.0,0.0,3.531903028488159,3.531926393508911,8.32359319247189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.5263671875,0.0,1424.810791015625,1895.4371337890625,0.0,3667.566162109375,0.881294846534729,1.0,0.0,3.0,1.0,0.0
17857800,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7025048136711121,0.3898486495018005,0.3619868755340576,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8117673397064209,0.6139019131660461,0.4139918684959411,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8262845277786255,0.650787889957428,0.4620594084262848,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7280439138412476,0.4365851879119873,0.4249542653560638,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.5935085415840149,0.2324151247739792,1.1041048765182495,284.9060974121094,284.95001220703125,299.55047607421875,293.2210998535156,297.77008056640625,297.1473693847656,284.9066772460937,1.0,0.7670764327049255,0.3491431772708893,0.3491431772708893,1.0,1.0,-3.5362868309021,0.9142976403236388,2.621989250183105,0.1204566285014152,0.8489894270896912,0.8489894270896912,0.0,410.8895263671875,410.0,60990.6796875,0.0,5003.61181640625,1.0,278.8583374023437,282.985107421875,296.2395935058594,300.19195556640625,293.1499938964844,293.1499938964844,279.1499938964844,38638.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285197854042052,1.0,0.0,0.0,3.531903028488159,3.531926393508911,8.32359319247189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.5263671875,0.0,1424.810791015625,1895.4371337890625,0.0,3667.566162109375,0.881294846534729,1.0,0.0,3.0,1.0,0.0
17857860,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.702162504196167,0.3894529044628143,0.3614063560962677,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8112838268280029,0.6128724217414856,0.4131418466567993,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8264144062995911,0.6512959003448486,0.462188720703125,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7279592156410217,0.4365163445472717,0.4246978759765625,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5935609936714172,0.2325485050678253,1.1041114330291748,284.997314453125,284.95001220703125,299.5296936035156,293.226318359375,297.7654724121094,297.14910888671875,284.9964904785156,1.0,0.7667219638824463,0.3489449620246887,0.3489449620246887,1.0,1.0,-3.5339741706848145,0.9129568338394164,2.6210174560546875,0.1195432096719741,0.9320866465568542,0.9320866465568542,0.0,410.6274108886719,410.0,60308.9375,0.0,4995.45263671875,1.0,279.1415100097656,283.0987854003906,296.2029113769531,300.04119873046875,293.1499938964844,293.1499938964844,278.8500061035156,33561.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920275330543518,1.0,0.0,0.0,3.643260955810547,3.643284320831299,8.85673898665118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.3076171875,0.0,1507.4735107421875,1895.4371337890625,0.0,3591.69921875,0.9020827412605286,1.0,0.0,3.0,1.0,0.0
17857920,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.702162504196167,0.3894529044628143,0.3614063560962677,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8112838268280029,0.6128724217414856,0.4131418466567993,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8264144062995911,0.6512959003448486,0.462188720703125,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7279592156410217,0.4365163445472717,0.4246978759765625,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5935609936714172,0.2325485050678253,1.1041114330291748,284.997314453125,284.95001220703125,299.5296936035156,293.226318359375,297.7654724121094,297.14910888671875,284.9964904785156,1.0,0.7667219638824463,0.3489449620246887,0.3489449620246887,1.0,1.0,-3.5339741706848145,0.9129568338394164,2.6210174560546875,0.1195432096719741,0.9320866465568542,0.9320866465568542,0.0,410.6274108886719,410.0,60308.9375,0.0,4995.45263671875,1.0,279.1415100097656,283.0987854003906,296.2029113769531,300.04119873046875,293.1499938964844,293.1499938964844,278.8500061035156,33561.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920275330543518,1.0,0.0,0.0,3.643260955810547,3.643284320831299,8.85673898665118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.3076171875,0.0,1507.4735107421875,1895.4371337890625,0.0,3591.69921875,0.9020827412605286,1.0,0.0,3.0,1.0,0.0
17857980,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.701299250125885,0.3880852460861206,0.3604314029216766,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8103513121604919,0.6108565330505371,0.4120122790336609,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8260704874992371,0.6505716443061829,0.4619283974170685,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7275074124336243,0.4357297420501709,0.4241732954978943,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.5932896733283997,0.2322956919670105,1.1036442518234253,284.906494140625,284.95001220703125,299.5089111328125,293.23114013671875,297.7574157714844,297.1462707519531,284.90704345703125,1.0,0.7663187384605408,0.3487467467784881,0.3487467467784881,1.0,1.0,-3.5293631553649902,0.9109008312225342,2.618462324142456,0.1186417937278747,0.8471824526786804,0.8471824526786804,0.0,410.931396484375,410.0,60882.95703125,0.0,4984.15234375,1.0,278.8584289550781,282.9891052246094,296.2494506835937,300.1955261230469,293.1499938964844,293.1499938964844,279.1499938964844,38643.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276881814002992,1.0,0.0,0.0,3.522388935089112,3.522412061691284,8.278809673356591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.25390625,0.0,1414.86083984375,1895.4371337890625,0.0,3659.932861328125,0.879196047782898,1.0,0.0,3.0,1.0,0.0
17858040,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.701299250125885,0.3880852460861206,0.3604314029216766,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8103513121604919,0.6108565330505371,0.4120122790336609,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8260704874992371,0.6505716443061829,0.4619283974170685,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7275074124336243,0.4357297420501709,0.4241732954978943,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.5932896733283997,0.2322956919670105,1.1036442518234253,284.906494140625,284.95001220703125,299.5089111328125,293.23114013671875,297.7574157714844,297.1462707519531,284.90704345703125,1.0,0.7663187384605408,0.3487467467784881,0.3487467467784881,1.0,1.0,-3.5293631553649902,0.9109008312225342,2.618462324142456,0.1186417937278747,0.8471824526786804,0.8471824526786804,0.0,410.931396484375,410.0,60882.95703125,0.0,4984.15234375,1.0,278.8584289550781,282.9891052246094,296.2494506835937,300.1955261230469,293.1499938964844,293.1499938964844,279.1499938964844,38643.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276881814002992,1.0,0.0,0.0,3.522388935089112,3.522412061691284,8.278809673356591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.25390625,0.0,1414.86083984375,1895.4371337890625,0.0,3659.932861328125,0.879196047782898,1.0,0.0,3.0,1.0,0.0
17858100,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7009300589561462,0.3878209292888641,0.3599725663661957,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8099347352981567,0.6102626323699951,0.4114565551280975,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8259567618370056,0.6507370471954346,0.4618225395679474,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7273159623146057,0.4356248080730438,0.423902302980423,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.5931668281555176,0.2323163449764251,1.1032812595367432,285.0125732421875,284.95001220703125,299.4985046386719,293.2334289550781,297.7547607421875,297.14666748046875,285.0131530761719,1.0,0.766072690486908,0.3486476242542267,0.3486476242542267,1.0,1.0,-3.5269594192504883,0.909848690032959,2.6171107292175293,0.1180566027760505,0.921513855457306,0.921513855457306,0.0,410.9562683105469,410.0,60068.9375,0.0,4977.48046875,1.0,279.09869384765625,283.1124267578125,296.20037841796875,299.9885559082031,293.1499938964844,293.1499938964844,279.1499938964844,34081.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216042160987854,1.0,0.0,0.0,3.5721640586853027,3.5721869468688965,8.514439286955167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.462890625,0.0,1434.238525390625,1895.4371337890625,0.0,3603.955810546875,0.8881159424781799,1.0,0.0,3.0,1.0,0.0
17858160,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7009336352348328,0.3876643478870392,0.3598249554634094,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8098422884941101,0.6097953915596008,0.4111393690109253,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8261799812316895,0.6510468125343323,0.4620281159877777,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7274010181427002,0.4356273114681244,0.4238829016685486,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.593332827091217,0.232424184679985,1.103622317314148,284.9965515136719,284.95001220703125,299.4881591796875,293.235595703125,297.7529296875,297.1480712890625,284.9952697753906,1.0,0.7659449577331543,0.3485563397407532,0.3485563397407532,1.0,1.0,-3.526869058609009,0.9095327854156494,2.61733627319336,0.1177370175719261,0.9293708801269532,0.9293708801269532,0.0,410.6707458496094,410.0,60204.71875,0.0,4975.5087890625,1.0,279.1423034667969,283.101318359375,296.2113037109375,300.0436096191406,293.1499938964844,293.1499938964844,278.8500061035156,33488.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193843603134156,1.0,0.0,0.0,3.635993480682373,3.636016845703125,8.821440360406996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.453125,0.0,1498.9193115234375,1895.4371337890625,0.0,3583.475830078125,0.9001411199569702,1.0,0.0,3.0,1.0,0.0
17858220,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7000647187232971,0.3862816095352173,0.3588389754295349,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8088950514793396,0.607760488986969,0.4099978506565094,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8258387446403503,0.6503192782402039,0.4617642164230346,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7269400358200073,0.4348134696483612,0.4233342111110687,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.593064546585083,0.2321694791316986,1.103150725364685,284.90692138671875,284.95001220703125,299.46746826171875,293.2396545410156,297.7450561523437,297.1454162597656,284.9074401855469,1.0,0.7655279040336609,0.3483738005161285,0.3483738005161285,1.0,1.0,-3.5221855640411377,0.9075053930282592,2.614680051803589,0.116878367960453,0.8452159762382507,0.8452159762382507,0.0,410.9603271484375,410.0,60758.265625,0.0,4963.95166015625,1.0,278.8585205078125,282.9931640625,296.2578430175781,300.1965637207031,293.1499938964844,293.1499938964844,279.1499938964844,38647.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926818072795868,1.0,0.0,0.0,3.511864423751831,3.511887550354004,8.229411605498171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.9169921875,0.0,1403.90869140625,1895.4371337890625,0.0,3651.94140625,0.8768788576126099,1.0,0.0,3.0,1.0,0.0
17858280,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7000647187232971,0.3862816095352173,0.3588389754295349,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8088950514793396,0.607760488986969,0.4099978506565094,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8258387446403503,0.6503192782402039,0.4617642164230346,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7269400358200073,0.4348134696483612,0.4233342111110687,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.593064546585083,0.2321694791316986,1.103150725364685,284.90692138671875,284.95001220703125,299.46746826171875,293.2396545410156,297.7450561523437,297.1454162597656,284.9074401855469,1.0,0.7655279040336609,0.3483738005161285,0.3483738005161285,1.0,1.0,-3.5221855640411377,0.9075053930282592,2.614680051803589,0.116878367960453,0.8452159762382507,0.8452159762382507,0.0,410.9603271484375,410.0,60758.265625,0.0,4963.95166015625,1.0,278.8585205078125,282.9931640625,296.2578430175781,300.1965637207031,293.1499938964844,293.1499938964844,279.1499938964844,38647.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926818072795868,1.0,0.0,0.0,3.511864423751831,3.511887550354004,8.229411605498171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.9169921875,0.0,1403.90869140625,1895.4371337890625,0.0,3651.94140625,0.8768788576126099,1.0,0.0,3.0,1.0,0.0
17858340,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6996932029724121,0.3858374953269958,0.3582212030887604,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.808376133441925,0.606672465801239,0.4091154932975769,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8259595632553101,0.6508064866065979,0.4618777334690094,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7268248200416565,0.4346803426742553,0.4230218231678009,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.593111515045166,0.2322952598333358,1.1031311750411987,284.9958801269531,284.95001220703125,299.4468688964844,293.2432861328125,297.7407531738281,297.1473999023437,284.9949951171875,1.0,0.7651448249816895,0.3481912612915039,0.3481912612915039,1.0,1.0,-3.5196549892425537,0.906153440475464,2.61350154876709,0.1159989088773727,0.926485240459442,0.926485240459442,0.0,410.6886596679688,410.0,60078.26953125,0.0,4955.16357421875,1.0,279.141357421875,283.10455322265625,296.21978759765625,300.0445556640625,293.1499938964844,293.1499938964844,278.8500061035156,33577.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185628890991212,1.0,0.0,0.0,3.62402606010437,3.624049425125122,8.763466325945046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.16796875,0.0,1486.46875,1895.4371337890625,0.0,3575.889892578125,0.8977072238922119,1.0,0.0,3.0,1.0,0.0
17858400,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6996932029724121,0.3858374953269958,0.3582212030887604,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.808376133441925,0.606672465801239,0.4091154932975769,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8259595632553101,0.6508064866065979,0.4618777334690094,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7268248200416565,0.4346803426742553,0.4230218231678009,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.593111515045166,0.2322952598333358,1.1031311750411987,284.9958801269531,284.95001220703125,299.4468688964844,293.2432861328125,297.7407531738281,297.1473999023437,284.9949951171875,1.0,0.7651448249816895,0.3481912612915039,0.3481912612915039,1.0,1.0,-3.5196549892425537,0.906153440475464,2.61350154876709,0.1159989088773727,0.926485240459442,0.926485240459442,0.0,410.6886596679688,410.0,60078.26953125,0.0,4955.16357421875,1.0,279.141357421875,283.10455322265625,296.21978759765625,300.0445556640625,293.1499938964844,293.1499938964844,278.8500061035156,33577.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185628890991212,1.0,0.0,0.0,3.62402606010437,3.624049425125122,8.763466325945046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.16796875,0.0,1486.46875,1895.4371337890625,0.0,3575.889892578125,0.8977072238922119,1.0,0.0,3.0,1.0,0.0
17858460,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6988072991371155,0.3844449818134308,0.3572154939174652,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8074032664299011,0.6046252250671387,0.4079565107822418,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.825626790523529,0.6501229405403137,0.4616304039955139,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7263468503952026,0.4338436424732208,0.4224434494972229,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.5928386449813843,0.2320406883955001,1.1026413440704346,284.90740966796875,284.95001220703125,299.4263610839844,293.2464599609375,297.7330322265625,297.14483642578125,284.9078674316406,1.0,0.7647180557250977,0.348014622926712,0.348014622926712,1.0,1.0,-3.5148797035217285,0.9041172862052916,2.610762357711792,0.1151446253061294,0.8431693315505981,0.8431693315505981,0.0,410.9764099121094,410.0,60622.0859375,0.0,4943.37353515625,1.0,278.85858154296875,282.9972229003906,296.2646179199219,300.1951599121094,293.1499938964844,293.1499938964844,279.1499938964844,38646.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259442687034608,1.0,0.0,0.0,3.5007193088531494,3.500742197036743,8.177261179298512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.1484375,0.0,1392.3333740234375,1895.4371337890625,0.0,3643.9111328125,0.8744164109230042,1.0,0.0,3.0,1.0,0.0
17858520,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6988072991371155,0.3844449818134308,0.3572154939174652,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8074032664299011,0.6046252250671387,0.4079565107822418,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.825626790523529,0.6501229405403137,0.4616304039955139,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7263468503952026,0.4338436424732208,0.4224434494972229,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.5928386449813843,0.2320406883955001,1.1026413440704346,284.90740966796875,284.95001220703125,299.4263610839844,293.2464599609375,297.7330322265625,297.14483642578125,284.9078674316406,1.0,0.7647180557250977,0.348014622926712,0.348014622926712,1.0,1.0,-3.5148797035217285,0.9041172862052916,2.610762357711792,0.1151446253061294,0.8431693315505981,0.8431693315505981,0.0,410.9764099121094,410.0,60622.0859375,0.0,4943.37353515625,1.0,278.85858154296875,282.9972229003906,296.2646179199219,300.1951599121094,293.1499938964844,293.1499938964844,279.1499938964844,38646.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259442687034608,1.0,0.0,0.0,3.5007193088531494,3.500742197036743,8.177261179298512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.1484375,0.0,1392.3333740234375,1895.4371337890625,0.0,3643.9111328125,0.8744164109230042,1.0,0.0,3.0,1.0,0.0
17858580,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6984272003173828,0.3839830458164215,0.3565849363803863,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8068708777427673,0.6035162210464478,0.4070633351802826,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8257712721824646,0.6506668329238892,0.4617826044559479,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7262213230133057,0.4336845874786377,0.4221087098121643,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.5928876996040344,0.2321658879518509,1.1026228666305542,284.9952697753906,284.95001220703125,299.4059753417969,293.24920654296875,297.7288818359375,297.1468811035156,284.9944152832031,1.0,0.7643308639526367,0.3478379547595978,0.3478379547595978,1.0,1.0,-3.512336254119873,0.9027810096740724,2.609555244445801,0.1142821982502937,0.9235594272613524,0.9235594272613524,0.0,410.6986389160156,410.0,59945.92578125,0.0,4934.53759765625,1.0,279.1412658691406,283.1075134277344,296.22576904296875,300.0425720214844,293.1499938964844,293.1499938964844,278.8500061035156,33579.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917693018913269,1.0,0.0,0.0,3.6132326126098633,3.6132559776306152,8.711343753020628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.1416015625,0.0,1474.7169189453125,1895.4371337890625,0.0,3567.853271484375,0.8952814340591431,1.0,0.0,3.0,1.0,0.0
17858640,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6984272003173828,0.3839830458164215,0.3565849363803863,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8068708777427673,0.6035162210464478,0.4070633351802826,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8257712721824646,0.6506668329238892,0.4617826044559479,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7262213230133057,0.4336845874786377,0.4221087098121643,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.5928876996040344,0.2321658879518509,1.1026228666305542,284.9952697753906,284.95001220703125,299.4059753417969,293.24920654296875,297.7288818359375,297.1468811035156,284.9944152832031,1.0,0.7643308639526367,0.3478379547595978,0.3478379547595978,1.0,1.0,-3.512336254119873,0.9027810096740724,2.609555244445801,0.1142821982502937,0.9235594272613524,0.9235594272613524,0.0,410.6986389160156,410.0,59945.92578125,0.0,4934.53759765625,1.0,279.1412658691406,283.1075134277344,296.22576904296875,300.0425720214844,293.1499938964844,293.1499938964844,278.8500061035156,33579.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917693018913269,1.0,0.0,0.0,3.6132326126098633,3.6132559776306152,8.711343753020628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.1416015625,0.0,1474.7169189453125,1895.4371337890625,0.0,3567.853271484375,0.8952814340591431,1.0,0.0,3.0,1.0,0.0
17858700,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6981810927391052,0.3833286166191101,0.3562439382076263,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8065541386604309,0.6025400161743164,0.4066056907176971,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8257977366447449,0.6504182815551758,0.4618469476699829,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.726126492023468,0.4333060979843139,0.421945720911026,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.5929065346717834,0.2320802956819534,1.1027547121047974,284.87652587890625,284.95001220703125,299.3958435058594,293.2504272460937,297.7254943847656,297.14617919921875,284.8759765625,1.0,0.7641794681549072,0.3477496206760406,0.3477496206760406,1.0,1.0,-3.511186361312866,0.902144968509674,2.609041213989258,0.1139852628111839,0.8393802046775818,0.8393802046775818,0.0,410.67425537109375,410.0,60749.21484375,0.0,4931.138671875,1.0,278.899169921875,282.97369384765625,296.2800598144531,300.25665283203125,293.1499938964844,293.1499938964844,278.8500061035156,38271.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923529863357544,1.0,0.0,0.0,3.566166400909424,3.566190004348755,8.485872058372479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.9501953125,0.0,1458.4891357421875,1895.4371337890625,0.0,3621.697998046875,0.8859120011329651,1.0,0.0,3.0,1.0,0.0
17858760,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6975406408309937,0.3825843334197998,0.3555735945701599,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8058847188949585,0.601458728313446,0.4058974683284759,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8254750370979309,0.6500658392906189,0.4615902006626129,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7257384657859802,0.4328296780586242,0.4215128123760223,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.5926221013069153,0.2319140285253524,1.1021435260772705,284.9076843261719,284.95001220703125,299.3857421875,293.2514953613281,297.721435546875,297.14453125,284.9086303710937,1.0,0.7639035582542419,0.3476759493350982,0.3476759493350982,1.0,1.0,-3.5075998306274414,0.9008021354675292,2.606797695159912,0.1134734824299812,0.8409219980239868,0.8409219980239868,0.0,410.97357177734375,410.0,60463.21875,0.0,4922.81884765625,1.0,278.8583984375,283.0015563964844,296.27008056640625,300.1917419433594,293.1499938964844,293.1499938964844,279.1499938964844,38774.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250961542129515,1.0,0.0,0.0,3.4871914386749268,3.4872145652771,8.114184879559616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.3046875,0.0,1379.3021240234375,1895.4371337890625,0.0,3636.112548828125,0.8715383410453796,1.0,0.0,3.0,1.0,0.0
17858820,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.697148859500885,0.382107675075531,0.3549288511276245,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8053338527679443,0.6003302931785583,0.4049909710884094,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8256523013114929,0.6507014632225037,0.461801528930664,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7256010174751282,0.4326489269733429,0.4211566746234894,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5926716327667236,0.2320402264595031,1.1021274328231812,284.9946594238281,284.95001220703125,299.3656921386719,293.2533264160156,297.7174987792969,297.1466369628906,284.9938049316406,1.0,0.7635176181793213,0.3475286364555359,0.3475286364555359,1.0,1.0,-3.5050647258758545,0.8995616436004639,2.60550308227539,0.1127022504806518,0.9206658005714417,0.9206658005714417,0.0,410.6963195800781,410.0,59808.7265625,0.0,4914.03466796875,1.0,279.14117431640625,283.1103820800781,296.22998046875,300.0385131835937,293.1499938964844,293.1499938964844,278.8500061035156,33577.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168512225151062,1.0,0.0,0.0,3.602249383926392,3.6022725105285645,8.658463457322796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.12109375,0.0,1462.8001708984375,1895.4371337890625,0.0,3560.071533203125,0.892812192440033,1.0,0.0,3.0,1.0,0.0
17858880,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.697148859500885,0.382107675075531,0.3549288511276245,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8053338527679443,0.6003302931785583,0.4049909710884094,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8256523013114929,0.6507014632225037,0.461801528930664,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7256010174751282,0.4326489269733429,0.4211566746234894,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5926716327667236,0.2320402264595031,1.1021274328231812,284.9946594238281,284.95001220703125,299.3656921386719,293.2533264160156,297.7174987792969,297.1466369628906,284.9938049316406,1.0,0.7635176181793213,0.3475286364555359,0.3475286364555359,1.0,1.0,-3.5050647258758545,0.8995616436004639,2.60550308227539,0.1127022504806518,0.9206658005714417,0.9206658005714417,0.0,410.6963195800781,410.0,59808.7265625,0.0,4914.03466796875,1.0,279.14117431640625,283.1103820800781,296.22998046875,300.0385131835937,293.1499938964844,293.1499938964844,278.8500061035156,33577.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168512225151062,1.0,0.0,0.0,3.602249383926392,3.6022725105285645,8.658463457322796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.12109375,0.0,1462.8001708984375,1895.4371337890625,0.0,3560.071533203125,0.892812192440033,1.0,0.0,3.0,1.0,0.0
17858940,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6962529420852661,0.3807060718536377,0.3539057374000549,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8043310046195984,0.598265528678894,0.403813362121582,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8253955245018005,0.650214672088623,0.4616774618625641,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7251077890396118,0.4317801594734192,0.4205406308174133,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.5924069285392761,0.2317918688058853,1.1016470193862915,284.90850830078125,284.95001220703125,299.3458251953125,293.254638671875,297.7102966308594,297.1444702148437,284.9088439941406,1.0,0.7630929350852966,0.3473813235759735,0.3473813235759735,1.0,1.0,-3.50035047531128,0.8976399898529053,2.602710485458374,0.1119399219751358,0.839076578617096,0.839076578617096,0.0,410.968994140625,410.0,60330.82421875,0.0,4902.40380859375,1.0,278.8587646484375,283.0052185058594,296.2728881835937,300.1858825683594,293.1499938964844,293.1499938964844,279.1499938964844,38629.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242534637451172,1.0,0.0,0.0,3.4774961471557617,3.4775190353393555,8.069128512033785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.5947265625,0.0,1368.3277587890625,1895.4371337890625,0.0,3628.359375,0.8692790865898132,1.0,0.0,3.0,1.0,0.0
17859000,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6962529420852661,0.3807060718536377,0.3539057374000549,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8043310046195984,0.598265528678894,0.403813362121582,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8253955245018005,0.650214672088623,0.4616774618625641,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7251077890396118,0.4317801594734192,0.4205406308174133,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.5924069285392761,0.2317918688058853,1.1016470193862915,284.90850830078125,284.95001220703125,299.3458251953125,293.254638671875,297.7102966308594,297.1444702148437,284.9088439941406,1.0,0.7630929350852966,0.3473813235759735,0.3473813235759735,1.0,1.0,-3.50035047531128,0.8976399898529053,2.602710485458374,0.1119399219751358,0.839076578617096,0.839076578617096,0.0,410.968994140625,410.0,60330.82421875,0.0,4902.40380859375,1.0,278.8587646484375,283.0052185058594,296.2728881835937,300.1858825683594,293.1499938964844,293.1499938964844,279.1499938964844,38629.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242534637451172,1.0,0.0,0.0,3.4774961471557617,3.4775190353393555,8.069128512033785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.5947265625,0.0,1368.3277587890625,1895.4371337890625,0.0,3628.359375,0.8692790865898132,1.0,0.0,3.0,1.0,0.0
17859060,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6958631277084351,0.3802185654640198,0.3532581329345703,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8037798404693604,0.5971217155456543,0.4029017984867096,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8256306052207947,0.6509892344474792,0.4619822800159454,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7249695062637329,0.4315843880176544,0.4201741516590118,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.592465877532959,0.2319203019142151,1.1016515493392944,284.9941711425781,284.95001220703125,299.3261413574219,293.2554626464844,297.70660400390625,297.14666748046875,284.9933166503906,1.0,0.7627151608467102,0.3472701013088226,0.3472701013088226,1.0,1.0,-3.4979281425476074,0.8965446352958679,2.6013834476470947,0.1112882569432258,0.9178000688552856,0.9178000688552856,0.0,410.6819458007813,410.0,59668.3984375,0.0,4893.90185546875,1.0,279.1410827636719,283.11328125,296.2322692871094,300.0322570800781,293.1499938964844,293.1499938964844,278.8500061035156,33574.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160557985305786,1.0,0.0,0.0,3.591063976287842,3.5910868644714355,8.60477598507714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.2333984375,0.0,1450.723876953125,1895.4371337890625,0.0,3552.715087890625,0.8902958631515503,1.0,0.0,3.0,1.0,0.0
17859120,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6958631277084351,0.3802185654640198,0.3532581329345703,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8037798404693604,0.5971217155456543,0.4029017984867096,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8256306052207947,0.6509892344474792,0.4619822800159454,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7249695062637329,0.4315843880176544,0.4201741516590118,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.592465877532959,0.2319203019142151,1.1016515493392944,284.9941711425781,284.95001220703125,299.3261413574219,293.2554626464844,297.70660400390625,297.14666748046875,284.9933166503906,1.0,0.7627151608467102,0.3472701013088226,0.3472701013088226,1.0,1.0,-3.4979281425476074,0.8965446352958679,2.6013834476470947,0.1112882569432258,0.9178000688552856,0.9178000688552856,0.0,410.6819458007813,410.0,59668.3984375,0.0,4893.90185546875,1.0,279.1410827636719,283.11328125,296.2322692871094,300.0322570800781,293.1499938964844,293.1499938964844,278.8500061035156,33574.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160557985305786,1.0,0.0,0.0,3.591063976287842,3.5910868644714355,8.60477598507714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.2333984375,0.0,1450.723876953125,1895.4371337890625,0.0,3552.715087890625,0.8902958631515503,1.0,0.0,3.0,1.0,0.0
