time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6949754953384399,0.3788250684738159,0.3522352576255798,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8027836084365845,0.5950604677200317,0.401721328496933,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.825471818447113,0.6507713198661804,0.4620147049427032,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7244836688041687,0.4307218492031097,0.4195558130741119,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.5922136902809143,0.2316782027482986,1.101184964179993,284.9090881347656,284.95001220703125,299.30670166015625,293.2557678222656,297.6997375488281,297.1446838378906,284.9093933105469,1.0,0.7623054385185242,0.3471588790416717,0.3471588790416717,1.0,1.0,-3.493411064147949,0.8947980403900146,2.5986130237579346,0.110650710761547,0.8370946049690247,0.8370946049690247,0.0,410.9356994628906,410.0,60181.953125,0.0,4882.74755859375,1.0,278.85888671875,283.0090637207031,296.2741394042969,300.1781005859375,293.1499938964844,293.1499938964844,279.1499938964844,38614.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234858751296996,1.0,0.0,0.0,3.465883493423462,3.465906381607056,8.015327352950408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.408203125,0.0,1356.3895263671875,1895.4371337890625,0.0,3621.292724609375,0.8667058944702148,1.0,0.0,3.0,1.0,0.0
17859240,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6949754953384399,0.3788250684738159,0.3522352576255798,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8027836084365845,0.5950604677200317,0.401721328496933,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.825471818447113,0.6507713198661804,0.4620147049427032,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7244836688041687,0.4307218492031097,0.4195558130741119,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.5922136902809143,0.2316782027482986,1.101184964179993,284.9090881347656,284.95001220703125,299.30670166015625,293.2557678222656,297.6997375488281,297.1446838378906,284.9093933105469,1.0,0.7623054385185242,0.3471588790416717,0.3471588790416717,1.0,1.0,-3.493411064147949,0.8947980403900146,2.5986130237579346,0.110650710761547,0.8370946049690247,0.8370946049690247,0.0,410.9356994628906,410.0,60181.953125,0.0,4882.74755859375,1.0,278.85888671875,283.0090637207031,296.2741394042969,300.1781005859375,293.1499938964844,293.1499938964844,279.1499938964844,38614.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234858751296996,1.0,0.0,0.0,3.465883493423462,3.465906381607056,8.015327352950408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.408203125,0.0,1356.3895263671875,1895.4371337890625,0.0,3621.292724609375,0.8667058944702148,1.0,0.0,3.0,1.0,0.0
17859300,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6946092844009399,0.3785365223884582,0.3517651259899139,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8023541569709778,0.5944342017173767,0.4011527001857757,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8254940509796143,0.6512581706047058,0.4621222913265228,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7242898941040039,0.430581659078598,0.4192555844783783,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.5921123027801514,0.2317046076059341,1.1008533239364624,285.0116577148437,284.95001220703125,299.2970886230469,293.2557373046875,297.6976928710937,297.1454162597656,285.01202392578125,1.0,0.7620709538459778,0.3471032977104187,0.3471032977104187,1.0,1.0,-3.4912314414978027,0.8939546942710876,2.5972766876220703,0.1102202087640762,0.909310221672058,0.909310221672058,0.0,410.9276123046875,410.0,59400.93359375,0.0,4876.60791015625,1.0,279.0973205566406,283.1283874511719,296.2229309082031,299.9707946777344,293.1499938964844,293.1499938964844,279.1499938964844,33991.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917445421218872,1.0,0.0,0.0,3.517697095870972,3.5177195072174072,8.25676977456169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.9892578125,0.0,1376.415771484375,1895.4371337890625,0.0,3565.56494140625,0.875920295715332,1.0,0.0,3.0,1.0,0.0
17859360,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6945960521697998,0.3783437609672546,0.3515881597995758,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8022406101226807,0.5939174890518188,0.4008066654205322,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8258490562438965,0.6519045829772949,0.4625540375709533,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7243602871894836,0.4305419325828552,0.419198215007782,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.5922863483428955,0.2318126559257507,1.1012033224105835,284.9935607910156,284.95001220703125,299.2875366210937,293.25555419921875,297.6964416503906,297.147216796875,284.9923095703125,1.0,0.7619544863700867,0.3470503985881805,0.3470503985881805,1.0,1.0,-3.491293430328369,0.8938090801239014,2.597484350204468,0.1100325733423233,0.9150246977806092,0.9150246977806092,0.0,410.6309814453125,410.0,59532.45703125,0.0,4875.0166015625,1.0,279.14178466796875,283.115478515625,296.2317199707031,300.0234680175781,293.1499938964844,293.1499938964844,278.8500061035156,33475.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152786731719972,1.0,0.0,0.0,3.582022428512573,3.582045316696167,8.561500521864218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.828125,0.0,1440.307861328125,1895.4371337890625,0.0,3545.525146484375,0.8879936337471008,1.0,0.0,3.0,1.0,0.0
17859420,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6937280297279358,0.3769625127315521,0.3505788147449493,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8012598156929016,0.5918644070625305,0.3996330499649048,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8258268237113953,0.651976466178894,0.4628092646598816,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7238951325416565,0.4296971261501312,0.4185993075370788,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.5920531749725342,0.2315791100263595,1.100774168968201,284.90966796875,284.95001220703125,299.26861572265625,293.2547607421875,297.6898498535156,297.1453552246094,284.9099426269531,1.0,0.7615785002708435,0.3469446003437042,0.3469446003437042,1.0,1.0,-3.4871411323547363,0.8921926617622375,2.5949482917785645,0.1094441190361976,0.8352278470993042,0.8352278470993042,0.0,410.8687438964844,410.0,60034.7109375,0.0,4864.818359375,1.0,278.8589782714844,283.0126037597656,296.2733459472656,300.1683349609375,293.1499938964844,293.1499938964844,279.1499938964844,38596.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227867722511292,1.0,0.0,0.0,3.454596281051636,3.4546189308166504,7.963205348460178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.88671875,0.0,1344.8311767578125,1895.4371337890625,0.0,3614.853759765625,0.8642048835754395,1.0,0.0,3.0,1.0,0.0
17859480,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6937280297279358,0.3769625127315521,0.3505788147449493,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8012598156929016,0.5918644070625305,0.3996330499649048,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8258268237113953,0.651976466178894,0.4628092646598816,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7238951325416565,0.4296971261501312,0.4185993075370788,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.5920531749725342,0.2315791100263595,1.100774168968201,284.90966796875,284.95001220703125,299.26861572265625,293.2547607421875,297.6898498535156,297.1453552246094,284.9099426269531,1.0,0.7615785002708435,0.3469446003437042,0.3469446003437042,1.0,1.0,-3.4871411323547363,0.8921926617622375,2.5949482917785645,0.1094441190361976,0.8352278470993042,0.8352278470993042,0.0,410.8687438964844,410.0,60034.7109375,0.0,4864.818359375,1.0,278.8589782714844,283.0126037597656,296.2733459472656,300.1683349609375,293.1499938964844,293.1499938964844,279.1499938964844,38596.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227867722511292,1.0,0.0,0.0,3.454596281051636,3.4546189308166504,7.963205348460178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.88671875,0.0,1344.8311767578125,1895.4371337890625,0.0,3614.853759765625,0.8642048835754395,1.0,0.0,3.0,1.0,0.0
17859540,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6933545470237732,0.3764768838882446,0.3499387800693512,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8007193803787231,0.5907145142555237,0.3987215757369995,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8262903690338135,0.6532997488975525,0.4635001122951507,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.72378009557724,0.4295208752155304,0.4182536602020263,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.592136561870575,0.2317179292440414,1.100832462310791,284.9932861328125,284.95001220703125,299.25,293.2534484863281,297.6869201660156,297.14813232421875,284.9924621582031,1.0,0.7612577080726624,0.3468388020992279,0.3468388020992279,1.0,1.0,-3.4852824211120605,0.8912930488586426,2.593989372253418,0.1088608130812645,0.9124830961227416,0.9124830961227416,0.0,410.5688781738281,410.0,59389.83984375,0.0,4857.85791015625,1.0,279.1408996582031,283.1183776855469,296.2306823730469,300.0137634277344,293.1499938964844,293.1499938964844,278.8500061035156,33559.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146845936775208,1.0,0.0,0.0,3.569521903991699,3.569544553756714,8.501849038111686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.4833984375,0.0,1427.607421875,1895.4371337890625,0.0,3540.0263671875,0.8854485750198364,1.0,0.0,3.0,1.0,0.0
17859600,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6933545470237732,0.3764768838882446,0.3499387800693512,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8007193803787231,0.5907145142555237,0.3987215757369995,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8262903690338135,0.6532997488975525,0.4635001122951507,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.72378009557724,0.4295208752155304,0.4182536602020263,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.592136561870575,0.2317179292440414,1.100832462310791,284.9932861328125,284.95001220703125,299.25,293.2534484863281,297.6869201660156,297.14813232421875,284.9924621582031,1.0,0.7612577080726624,0.3468388020992279,0.3468388020992279,1.0,1.0,-3.4852824211120605,0.8912930488586426,2.593989372253418,0.1088608130812645,0.9124830961227416,0.9124830961227416,0.0,410.5688781738281,410.0,59389.83984375,0.0,4857.85791015625,1.0,279.1408996582031,283.1183776855469,296.2306823730469,300.0137634277344,293.1499938964844,293.1499938964844,278.8500061035156,33559.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146845936775208,1.0,0.0,0.0,3.569521903991699,3.569544553756714,8.501849038111686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.4833984375,0.0,1427.607421875,1895.4371337890625,0.0,3540.0263671875,0.8854485750198364,1.0,0.0,3.0,1.0,0.0
17859660,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6923508048057556,0.374930590391159,0.3488388657569885,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7996111512184143,0.5884923338890076,0.397479772567749,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8262211084365845,0.6533724069595337,0.4638016819953918,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7232005596160889,0.4285073578357696,0.4175624549388885,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.5917444229125977,0.2313028424978256,1.0999431610107422,284.9095764160156,284.95001220703125,299.2318115234375,293.2510681152344,297.6791381835937,297.1445007324219,284.90972900390625,1.0,0.7608501315116882,0.3467275202274322,0.3467275202274322,1.0,1.0,-3.480297803878784,0.8894027471542358,2.590895175933838,0.108211301267147,0.8329052329063416,0.8329052329063416,0.0,410.9576416015625,410.0,59874.72265625,0.0,4846.26416015625,1.0,278.85906982421875,283.0155334472656,296.2699890136719,300.15594482421875,293.1499938964844,293.1499938964844,279.1499938964844,38609.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222299456596376,1.0,0.0,0.0,3.4431638717651367,3.443186521530152,7.910587100923294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.6318359375,0.0,1333.4178466796875,1895.4371337890625,0.0,3609.72314453125,0.8616814017295837,1.0,0.0,3.0,1.0,0.0
17859720,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6923508048057556,0.374930590391159,0.3488388657569885,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7996111512184143,0.5884923338890076,0.397479772567749,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8262211084365845,0.6533724069595337,0.4638016819953918,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7232005596160889,0.4285073578357696,0.4175624549388885,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.5917444229125977,0.2313028424978256,1.0999431610107422,284.9095764160156,284.95001220703125,299.2318115234375,293.2510681152344,297.6791381835937,297.1445007324219,284.90972900390625,1.0,0.7608501315116882,0.3467275202274322,0.3467275202274322,1.0,1.0,-3.480297803878784,0.8894027471542358,2.590895175933838,0.108211301267147,0.8329052329063416,0.8329052329063416,0.0,410.9576416015625,410.0,59874.72265625,0.0,4846.26416015625,1.0,278.85906982421875,283.0155334472656,296.2699890136719,300.15594482421875,293.1499938964844,293.1499938964844,279.1499938964844,38609.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222299456596376,1.0,0.0,0.0,3.4431638717651367,3.443186521530152,7.910587100923294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.6318359375,0.0,1333.4178466796875,1895.4371337890625,0.0,3609.72314453125,0.8616814017295837,1.0,0.0,3.0,1.0,0.0
17859780,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6915805339813232,0.3740479648113251,0.3479083180427551,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7987033724784851,0.5869255065917969,0.3963452875614166,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8264269828796387,0.6544691324234009,0.4643845558166504,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7227373719215393,0.4279103279113769,0.4168941080570221,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.5913020968437195,0.2309755533933639,1.098300814628601,284.9901733398437,284.95001220703125,299.214111328125,293.2471618652344,297.67340087890625,297.143310546875,284.9892883300781,1.0,0.7603138089179993,0.3466162383556366,0.3466162383556366,1.0,1.0,-3.4751455783843994,0.8874693512916565,2.587676286697388,0.1073568612337112,0.9070191979408264,0.9070191979408264,0.0,411.0183410644531,410.0,59164.74609375,0.0,4832.30224609375,1.0,279.1407775878906,283.1195068359375,296.22430419921875,299.99560546875,293.1499938964844,293.1499938964844,278.8500061035156,33669.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914119839668274,1.0,0.0,0.0,3.554847002029419,3.5548696517944336,8.43208795231476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.1259765625,0.0,1412.87890625,1895.4371337890625,0.0,3534.79736328125,0.882218599319458,1.0,0.0,3.0,1.0,0.0
17859840,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6915805339813232,0.3740479648113251,0.3479083180427551,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7987033724784851,0.5869255065917969,0.3963452875614166,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8264269828796387,0.6544691324234009,0.4643845558166504,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7227373719215393,0.4279103279113769,0.4168941080570221,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.5913020968437195,0.2309755533933639,1.098300814628601,284.9901733398437,284.95001220703125,299.214111328125,293.2471618652344,297.67340087890625,297.143310546875,284.9892883300781,1.0,0.7603138089179993,0.3466162383556366,0.3466162383556366,1.0,1.0,-3.4751455783843994,0.8874693512916565,2.587676286697388,0.1073568612337112,0.9070191979408264,0.9070191979408264,0.0,411.0183410644531,410.0,59164.74609375,0.0,4832.30224609375,1.0,279.1407775878906,283.1195068359375,296.22430419921875,299.99560546875,293.1499938964844,293.1499938964844,278.8500061035156,33669.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914119839668274,1.0,0.0,0.0,3.554847002029419,3.5548696517944336,8.43208795231476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.1259765625,0.0,1412.87890625,1895.4371337890625,0.0,3534.79736328125,0.882218599319458,1.0,0.0,3.0,1.0,0.0
17859900,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6910833716392517,0.3731557726860046,0.3473631739616394,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7981494665145874,0.5856866836547852,0.3957228362560272,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8264475464820862,0.654472827911377,0.4646309018135071,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7224231958389282,0.4272688031196594,0.4165012836456299,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.5909803509712219,0.2305940389633178,1.097240686416626,284.8750305175781,284.95001220703125,299.2054443359375,293.24468994140625,297.66864013671875,297.1402282714844,284.875,1.0,0.7600167393684387,0.3465605974197387,0.3465605974197387,1.0,1.0,-3.4719762802124023,0.8863146901130676,2.5856616497039795,0.1069904193282127,0.8240090608596802,0.8240090608596802,0.0,411.17718505859375,410.0,59845.05859375,0.0,4824.435546875,1.0,278.900634765625,282.99090576171875,296.2743835449219,300.1993713378906,293.1499938964844,293.1499938964844,278.8500061035156,38678.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199393391609192,1.0,0.0,0.0,3.4984192848205566,3.4984421730041504,8.166519478436385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.9619140625,0.0,1390.18505859375,1895.4371337890625,0.0,3588.5986328125,0.871089518070221,1.0,0.0,3.0,1.0,0.0
17859960,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.690208911895752,0.3721821904182434,0.3464969396591186,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7972583174705505,0.584347665309906,0.394853413105011,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8261389136314392,0.6543904542922974,0.4645631909370422,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7218216061592102,0.4265271425247192,0.4158320128917694,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.5903396010398865,0.2301114946603775,1.095310091972351,284.9085693359375,284.95001220703125,299.1968994140625,293.2418518066406,297.6632080078125,297.1361389160156,284.9092102050781,1.0,0.7595651745796204,0.3465409576892853,0.3465409576892853,1.0,1.0,-3.466233730316162,0.8844735026359558,2.5817604064941406,0.1064550280570983,0.8274258971214294,0.8274258971214294,0.0,411.6188354492188,410.0,59513.09375,0.0,4811.130859375,1.0,278.8589172363281,283.0208435058594,296.259765625,300.1260986328125,293.1499938964844,293.1499938964844,279.1499938964844,38915.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213973879814148,1.0,0.0,0.0,3.41734266281128,3.417365074157715,7.792384622007376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.2578125,0.0,1309.826904296875,1895.4371337890625,0.0,3602.049072265625,0.856301486492157,1.0,0.0,3.0,1.0,0.0
17860020,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6892815828323364,0.3711124360561371,0.3453806638717651,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.796211302280426,0.5825589299201965,0.3935591578483581,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8263062834739685,0.6554712653160095,0.4651199877262115,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7212075591087341,0.4257077276706695,0.4149308204650879,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.5895747542381287,0.2294927090406417,1.092233419418335,284.9870300292969,284.95001220703125,299.1800842285156,293.23516845703125,297.65692138671875,297.1338806152344,284.9862060546875,1.0,0.7587279081344604,0.346501737833023,0.346501737833023,1.0,1.0,-3.458545923233032,0.8819831013679504,2.5765628814697266,0.1055857688188552,0.8985734581947327,0.8985734581947327,0.0,411.6259765625,410.0,58768.61328125,0.0,4789.93017578125,1.0,279.1405639648437,283.1229553222656,296.2105712890625,299.9587097167969,293.1499938964844,293.1499938964844,279.45001220703125,33808.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129069447517396,1.0,0.0,0.0,3.527627229690552,3.527649641036988,8.30345186386694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.390625,0.0,1385.388916015625,1895.4371337890625,0.0,3523.561279296875,0.8762224316596985,1.0,0.0,3.0,1.0,0.0
17860080,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6892815828323364,0.3711124360561371,0.3453806638717651,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.796211302280426,0.5825589299201965,0.3935591578483581,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8263062834739685,0.6554712653160095,0.4651199877262115,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7212075591087341,0.4257077276706695,0.4149308204650879,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.5895747542381287,0.2294927090406417,1.092233419418335,284.9870300292969,284.95001220703125,299.1800842285156,293.23516845703125,297.65692138671875,297.1338806152344,284.9862060546875,1.0,0.7587279081344604,0.346501737833023,0.346501737833023,1.0,1.0,-3.458545923233032,0.8819831013679504,2.5765628814697266,0.1055857688188552,0.8985734581947327,0.8985734581947327,0.0,411.6259765625,410.0,58768.61328125,0.0,4789.93017578125,1.0,279.1405639648437,283.1229553222656,296.2105712890625,299.9587097167969,293.1499938964844,293.1499938964844,279.45001220703125,33808.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129069447517396,1.0,0.0,0.0,3.527627229690552,3.527649641036988,8.30345186386694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.390625,0.0,1385.388916015625,1895.4371337890625,0.0,3523.561279296875,0.8762224316596985,1.0,0.0,3.0,1.0,0.0
17860140,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6886917948722839,0.3701921701431274,0.3445521891117096,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7954756617546082,0.5809600353240967,0.3925008177757263,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.826827883720398,0.6568848490715027,0.4660660028457641,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7208664417266846,0.4250618517398834,0.4143063426017761,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.5890836715698242,0.2289789617061615,1.08988356590271,285.0376892089844,284.95001220703125,299.1636657714844,293.2272033691406,297.6524658203125,297.1338806152344,285.0350036621094,1.0,0.7580419778823853,0.3464624881744385,0.3464624881744385,1.0,1.0,-3.4532902240753174,0.8802403211593628,2.573049783706665,0.1049849614500999,0.9940600991249084,0.9940600991249084,0.0,411.384765625,410.0,58300.45703125,0.0,4774.02197265625,1.0,279.4412841796875,283.1982116699219,296.20916748046875,299.91217041015625,293.1499938964844,293.1499938964844,279.1499938964844,31398.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067334532737732,1.0,0.0,0.0,3.7130866050720215,3.713110446929932,9.199483770316874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.826171875,0.0,1569.472900390625,1895.4371337890625,0.0,3466.26416015625,0.9161280393600464,1.0,0.0,3.0,1.0,0.0
17860200,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6886917948722839,0.3701921701431274,0.3445521891117096,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7954756617546082,0.5809600353240967,0.3925008177757263,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.826827883720398,0.6568848490715027,0.4660660028457641,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7208664417266846,0.4250618517398834,0.4143063426017761,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.5890836715698242,0.2289789617061615,1.08988356590271,285.0376892089844,284.95001220703125,299.1636657714844,293.2272033691406,297.6524658203125,297.1338806152344,285.0350036621094,1.0,0.7580419778823853,0.3464624881744385,0.3464624881744385,1.0,1.0,-3.4532902240753174,0.8802403211593628,2.573049783706665,0.1049849614500999,0.9940600991249084,0.9940600991249084,0.0,411.384765625,410.0,58300.45703125,0.0,4774.02197265625,1.0,279.4412841796875,283.1982116699219,296.20916748046875,299.91217041015625,293.1499938964844,293.1499938964844,279.1499938964844,31398.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067334532737732,1.0,0.0,0.0,3.7130866050720215,3.713110446929932,9.199483770316874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.826171875,0.0,1569.472900390625,1895.4371337890625,0.0,3466.26416015625,0.9161280393600464,1.0,0.0,3.0,1.0,0.0
17860260,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6880581378936768,0.3690667152404785,0.3438718616962433,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7948004007339478,0.5794659852981567,0.3917684555053711,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8268157243728638,0.6567884087562561,0.4663265645503998,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7204501628875732,0.4242275357246399,0.4137970805168152,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.5885886549949646,0.2284141629934311,1.0881813764572144,284.8797607421875,284.95001220703125,299.1552734375,293.2225952148437,297.64703369140625,297.1296691894531,284.8757019042969,1.0,0.757625937461853,0.346475750207901,0.346475750207901,1.0,1.0,-3.4488766193389893,0.8789078593254089,2.5699687004089355,0.1047383770346641,0.8919451832771301,0.8919451832771301,0.0,411.5944213867188,410.0,59381.8828125,0.0,4763.1044921875,1.0,279.1923828125,283.02392578125,296.2674255371094,300.1499938964844,293.1499938964844,293.1499938964844,279.1499938964844,35761.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147530198097228,1.0,0.0,0.0,3.7130300998687744,3.713054656982422,9.19920410069608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.8427734375,0.0,1602.6116943359375,1895.4371337890625,0.0,3540.65966796875,0.917218029499054,1.0,0.0,3.0,1.0,0.0
17860320,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6869693398475647,0.3678131103515625,0.3428173661231994,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7937240600585938,0.5778399109840393,0.3907609283924103,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8263524174690247,0.656412661075592,0.4661251902580261,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7196766138076782,0.4232408106327057,0.4129570424556732,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.5877133011817932,0.227724015712738,1.0855083465576172,284.88427734375,284.95001220703125,299.1475830078125,293.2180480957031,297.64044189453125,297.12371826171875,284.8856201171875,1.0,0.757042646408081,0.3464879989624023,0.3464879989624023,1.0,1.0,-3.441413640975952,0.8766388297080994,2.564774751663208,0.1041818037629127,0.8716651797294617,0.8716651797294617,0.0,412.1756591796875,410.0,59052.44921875,0.0,4746.03759765625,1.0,279.15673828125,283.0325012207031,296.25274658203125,300.0894470214844,293.1499938964844,293.1499938964844,279.45001220703125,38264.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178380966186525,1.0,0.0,0.0,3.639612436294556,3.639636754989624,8.839008387440117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.81640625,0.0,1538.53515625,1895.4371337890625,0.0,3569.194091796875,0.9043500423431396,1.0,0.0,3.0,1.0,0.0
17860380,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6856614947319031,0.3664344251155853,0.3413221836090088,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7923352122306824,0.5756851434707642,0.3891523480415344,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8262917399406433,0.6573413610458374,0.4664705991744995,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7187455892562866,0.4220989644527435,0.4116761982440948,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.5864784717559814,0.2267633527517318,1.080722451210022,284.98779296875,284.95001220703125,299.1318054199219,293.207763671875,297.6337280273437,297.1205444335937,284.9867553710937,1.0,0.755850613117218,0.3465135395526886,0.3465135395526886,1.0,1.0,-3.429960250854492,0.8731851577758789,2.5567750930786133,0.1031409725546836,0.9537951946258544,0.9537951946258544,0.0,412.3031311035156,410.0,58078.51171875,0.0,4715.4892578125,1.0,279.4422302246094,283.15924072265625,296.18804931640625,299.896484375,293.1499938964844,293.1499938964844,279.1499938964844,33804.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101718664169312,1.0,0.0,0.0,3.7354753017425537,3.735499858856201,9.310758173342036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.2109375,0.0,1613.55029296875,1895.4371337890625,0.0,3498.19873046875,0.9229280352592468,1.0,0.0,3.0,1.0,0.0
17860440,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6856614947319031,0.3664344251155853,0.3413221836090088,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7923352122306824,0.5756851434707642,0.3891523480415344,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8262917399406433,0.6573413610458374,0.4664705991744995,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7187455892562866,0.4220989644527435,0.4116761982440948,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.5864784717559814,0.2267633527517318,1.080722451210022,284.98779296875,284.95001220703125,299.1318054199219,293.207763671875,297.6337280273437,297.1205444335937,284.9867553710937,1.0,0.755850613117218,0.3465135395526886,0.3465135395526886,1.0,1.0,-3.429960250854492,0.8731851577758789,2.5567750930786133,0.1031409725546836,0.9537951946258544,0.9537951946258544,0.0,412.3031311035156,410.0,58078.51171875,0.0,4715.4892578125,1.0,279.4422302246094,283.15924072265625,296.18804931640625,299.896484375,293.1499938964844,293.1499938964844,279.1499938964844,33804.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101718664169312,1.0,0.0,0.0,3.7354753017425537,3.735499858856201,9.310758173342036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.2109375,0.0,1613.55029296875,1895.4371337890625,0.0,3498.19873046875,0.9229280352592468,1.0,0.0,3.0,1.0,0.0
17860500,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.6850661039352417,0.3653784990310669,0.3406282365322113,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7916948795318604,0.5742430686950684,0.3883934319019317,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8263249397277832,0.6573322415351868,0.4667190611362457,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.718332052230835,0.4212683141231537,0.4110980033874511,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.5859180092811584,0.2261415421962738,1.0785173177719116,284.85894775390625,284.95001220703125,299.1239929199219,293.2022399902344,297.6288757324219,297.1169128417969,284.8568725585937,1.0,0.7552834749221802,0.3465262949466705,0.3465262949466705,1.0,1.0,-3.424779176712036,0.8716201186180115,2.553159236907959,0.1027949154376983,0.8593050241470337,0.8593050241470337,0.0,412.3432312011719,410.0,58874.703125,0.0,4701.60302734375,1.0,279.1958923339844,283.01495361328125,296.234619140625,300.0986328125,293.1499938964844,293.1499938964844,279.1499938964844,38283.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162136912345886,1.0,0.0,0.0,3.6894609928131104,3.689485788345337,9.082787642000768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.1865234375,0.0,1594.784423828125,1895.4371337890625,0.0,3554.17578125,0.91342294216156,1.0,0.0,3.0,1.0,0.0
17860560,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6840631365776062,0.3641967177391052,0.3395912647247314,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7906914353370667,0.5726567506790161,0.3873729407787323,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8259934782981873,0.6571696996688843,0.4666134417057037,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7176058888435364,0.4203099012374878,0.4102347493171692,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.5850308537483215,0.2254158109426498,1.075499415397644,284.88787841796875,284.95001220703125,299.1162414550781,293.1964416503906,297.6231384277344,297.1120300292969,284.8895874023437,1.0,0.7545767426490784,0.3465874493122101,0.3465874493122101,1.0,1.0,-3.4169857501983643,0.8693879246711731,2.547597885131836,0.1023220419883728,0.8521042466163635,0.8521042466163635,0.0,412.7084045410156,410.0,58420.5703125,0.0,4682.5615234375,1.0,279.1573791503906,283.0455627441406,296.2156982421875,300.0155639648437,293.1499938964844,293.1499938964844,279.45001220703125,39604.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177733063697816,1.0,0.0,0.0,3.5887436866760254,3.588767766952514,8.593660254518909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.3720703125,0.0,1492.5965576171875,1895.4371337890625,0.0,3568.594970703125,0.8946065306663513,1.0,0.0,3.0,1.0,0.0
17860620,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6829908490180969,0.3629337847232818,0.3382375836372375,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7895178198814392,0.5706102848052979,0.3858585953712463,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8261998891830444,0.6583370566368103,0.4671814739704132,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7168449759483337,0.4192550480365753,0.4090497493743896,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5839004516601562,0.2244553565979004,1.0706621408462524,284.9906311035156,284.95001220703125,299.10089111328125,293.1841125488281,297.6186828613281,297.1114501953125,284.9897766113281,1.0,0.7533093094825745,0.3467097282409668,0.3467097282409668,1.0,1.0,-3.406187057495117,0.8664283752441406,2.539758682250977,0.1016334518790245,0.9358391165733336,0.9358391165733336,0.0,412.4920959472656,410.0,57460.484375,0.0,4652.09326171875,1.0,279.4418640136719,283.1706237792969,296.1557312011719,299.8239440917969,293.1499938964844,293.1499938964844,279.1499938964844,34023.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908318281173706,1.0,0.0,0.0,3.6837737560272217,3.683797836303711,9.054807605934912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.75390625,0.0,1556.1458740234375,1895.4371337890625,0.0,3480.989990234375,0.9115071892738342,1.0,0.0,3.0,1.0,0.0
17860680,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6829908490180969,0.3629337847232818,0.3382375836372375,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7895178198814392,0.5706102848052979,0.3858585953712463,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8261998891830444,0.6583370566368103,0.4671814739704132,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7168449759483337,0.4192550480365753,0.4090497493743896,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5839004516601562,0.2244553565979004,1.0706621408462524,284.9906311035156,284.95001220703125,299.10089111328125,293.1841125488281,297.6186828613281,297.1114501953125,284.9897766113281,1.0,0.7533093094825745,0.3467097282409668,0.3467097282409668,1.0,1.0,-3.406187057495117,0.8664283752441406,2.539758682250977,0.1016334518790245,0.9358391165733336,0.9358391165733336,0.0,412.4920959472656,410.0,57460.484375,0.0,4652.09326171875,1.0,279.4418640136719,283.1706237792969,296.1557312011719,299.8239440917969,293.1499938964844,293.1499938964844,279.1499938964844,34023.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908318281173706,1.0,0.0,0.0,3.6837737560272217,3.683797836303711,9.054807605934912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.75390625,0.0,1556.1458740234375,1895.4371337890625,0.0,3480.989990234375,0.9115071892738342,1.0,0.0,3.0,1.0,0.0
17860740,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6814389824867249,0.3607178926467895,0.3365229964256286,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7879192233085632,0.567599356174469,0.3840884566307068,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8259674906730652,0.6582388281822205,0.4673716127872467,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7157344818115234,0.4174886345863342,0.4076265692710876,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.5824490785598755,0.2230880409479141,1.0653287172317505,284.8976135253906,284.95001220703125,299.0857238769531,293.1708679199219,297.6092834472656,297.1043395996094,284.8984375,1.0,0.7519953846931458,0.3468320369720459,0.3468320369720459,1.0,1.0,-3.3931946754455566,0.8627759218215942,2.530418872833252,0.1009588688611984,0.8434463143348694,0.8434463143348694,0.0,412.7989196777344,410.0,57776.0234375,0.0,4618.8896484375,1.0,279.158203125,283.0625915527344,296.1863708496094,299.9442749023437,293.1499938964844,293.1499938964844,279.45001220703125,39395.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152997732162476,1.0,0.0,0.0,3.535808801651001,3.535832405090332,8.342012165485357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.3984375,0.0,1434.40673828125,1895.4371337890625,0.0,3545.72021484375,0.8827948570251465,1.0,0.0,3.0,1.0,0.0
17860800,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6814389824867249,0.3607178926467895,0.3365229964256286,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7879192233085632,0.567599356174469,0.3840884566307068,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8259674906730652,0.6582388281822205,0.4673716127872467,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7157344818115234,0.4174886345863342,0.4076265692710876,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.5824490785598755,0.2230880409479141,1.0653287172317505,284.8976135253906,284.95001220703125,299.0857238769531,293.1708679199219,297.6092834472656,297.1043395996094,284.8984375,1.0,0.7519953846931458,0.3468320369720459,0.3468320369720459,1.0,1.0,-3.3931946754455566,0.8627759218215942,2.530418872833252,0.1009588688611984,0.8434463143348694,0.8434463143348694,0.0,412.7989196777344,410.0,57776.0234375,0.0,4618.8896484375,1.0,279.158203125,283.0625915527344,296.1863708496094,299.9442749023437,293.1499938964844,293.1499938964844,279.45001220703125,39395.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152997732162476,1.0,0.0,0.0,3.535808801651001,3.535832405090332,8.342012165485357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.3984375,0.0,1434.40673828125,1895.4371337890625,0.0,3545.72021484375,0.8827948570251465,1.0,0.0,3.0,1.0,0.0
17860860,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6803312301635742,0.3593775629997253,0.3351329863071441,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7867125272750854,0.5654653906822205,0.3825421035289764,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.826167106628418,0.6593559384346008,0.4679400622844696,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7149400115013123,0.4163768589496612,0.4064162969589233,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.5812507271766663,0.2220585942268371,1.0602692365646362,284.9918212890625,284.95001220703125,299.0706787109375,293.1567687988281,297.605712890625,297.1047058105469,284.9908752441406,1.0,0.750687837600708,0.3470098972320556,0.3470098972320556,1.0,1.0,-3.382001638412476,0.8598501682281494,2.522151470184326,0.1004034280776977,0.9243338108062744,0.9243338108062744,0.0,412.5873718261719,410.0,56854.53125,0.0,4587.703125,1.0,279.4414978027344,283.1799011230469,296.1277770996094,299.7576904296875,293.1499938964844,293.1499938964844,279.1499938964844,33911.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057937860488892,1.0,0.0,0.0,3.635579824447632,3.635603189468384,8.819432650852832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.6162109375,0.0,1501.619384765625,1895.4371337890625,0.0,3457.5283203125,0.9005824327468872,1.0,0.0,3.0,1.0,0.0
17860920,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6803312301635742,0.3593775629997253,0.3351329863071441,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7867125272750854,0.5654653906822205,0.3825421035289764,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.826167106628418,0.6593559384346008,0.4679400622844696,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7149400115013123,0.4163768589496612,0.4064162969589233,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.5812507271766663,0.2220585942268371,1.0602692365646362,284.9918212890625,284.95001220703125,299.0706787109375,293.1567687988281,297.605712890625,297.1047058105469,284.9908752441406,1.0,0.750687837600708,0.3470098972320556,0.3470098972320556,1.0,1.0,-3.382001638412476,0.8598501682281494,2.522151470184326,0.1004034280776977,0.9243338108062744,0.9243338108062744,0.0,412.5873718261719,410.0,56854.53125,0.0,4587.703125,1.0,279.4414978027344,283.1799011230469,296.1277770996094,299.7576904296875,293.1499938964844,293.1499938964844,279.1499938964844,33911.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057937860488892,1.0,0.0,0.0,3.635579824447632,3.635603189468384,8.819432650852832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.6162109375,0.0,1501.619384765625,1895.4371337890625,0.0,3457.5283203125,0.9005824327468872,1.0,0.0,3.0,1.0,0.0
17860980,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6787043809890747,0.3570899665355682,0.3333468437194824,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7850432395935059,0.5623656511306763,0.3807089626789093,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8258844614028931,0.6591921448707581,0.4680793881416321,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7137517929077148,0.414545327425003,0.4049288630485534,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.5796844363212585,0.2206103950738906,1.054574966430664,284.9012145996094,284.95001220703125,299.0556945800781,293.1419372558594,297.5966186523437,297.09783935546875,284.9017639160156,1.0,0.7493091821670532,0.3471877574920654,0.3471877574920654,1.0,1.0,-3.3682429790496826,0.8561195731163025,2.512123346328736,0.0998176932334899,0.8354853987693787,0.8354853987693787,0.0,412.9258728027344,410.0,57139.546875,0.0,4552.99951171875,1.0,279.1585998535156,283.074462890625,296.1575622558594,299.8759155273437,293.1499938964844,293.1499938964844,279.45001220703125,39304.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128286838531494,1.0,0.0,0.0,3.4870388507843018,3.4870619773864746,8.113474905258045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.9921875,0.0,1382.931884765625,1895.4371337890625,0.0,3522.836181640625,0.8719710111618042,1.0,0.0,3.0,1.0,0.0
