time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6787043809890747,0.3570899665355682,0.3333468437194824,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7850432395935059,0.5623656511306763,0.3807089626789093,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8258844614028931,0.6591921448707581,0.4680793881416321,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7137517929077148,0.414545327425003,0.4049288630485534,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.5796844363212585,0.2206103950738906,1.054574966430664,284.9012145996094,284.95001220703125,299.0556945800781,293.1419372558594,297.5966186523437,297.09783935546875,284.9017639160156,1.0,0.7493091821670532,0.3471877574920654,0.3471877574920654,1.0,1.0,-3.3682429790496826,0.8561195731163025,2.512123346328736,0.0998176932334899,0.8354853987693787,0.8354853987693787,0.0,412.9258728027344,410.0,57139.546875,0.0,4552.99951171875,1.0,279.1585998535156,283.074462890625,296.1575622558594,299.8759155273437,293.1499938964844,293.1499938964844,279.45001220703125,39304.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128286838531494,1.0,0.0,0.0,3.4870388507843018,3.4870619773864746,8.113474905258045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.9921875,0.0,1382.931884765625,1895.4371337890625,0.0,3522.836181640625,0.8719710111618042,1.0,0.0,3.0,1.0,0.0
17861100,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6779383420944214,0.3563244938850403,0.3324702084064483,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7842483520507812,0.5611866116523743,0.3797926306724548,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.825799822807312,0.659643828868866,0.4681828916072845,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7131773829460144,0.4138965606689453,0.4041676521301269,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.5788881778717041,0.2200106084346771,1.0515276193618774,285.0073547363281,284.95001220703125,299.0482177734375,293.1342468261719,297.5944519042969,297.0975341796875,285.008056640625,1.0,0.7485669255256653,0.3472766876220703,0.3472766876220703,1.0,1.0,-3.361152410507202,0.8541919589042664,2.50696063041687,0.0993883609771728,0.9078412652015686,0.9078412652015686,0.0,412.9797973632813,410.0,56236.8125,0.0,4534.51708984375,1.0,279.397705078125,283.1981811523437,296.095947265625,299.6527709960937,293.1499938964844,293.1499938964844,279.45001220703125,34432.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906098246574402,1.0,0.0,0.0,3.5315730571746826,3.5315957069396973,8.322037956531858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.4423828125,0.0,1394.01513671875,1895.4371337890625,0.0,3460.359130859375,0.8794564604759216,1.0,0.0,3.0,1.0,0.0
17861160,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6775093078613281,0.3556478321552276,0.3318745791912079,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7837536931037903,0.560110330581665,0.3790898621082306,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8260202407836914,0.6601974368095398,0.4685816764831543,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7128710150718689,0.413343608379364,0.4036425948143005,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.5783571004867554,0.2194821089506149,1.0491085052490234,284.9898681640625,284.95001220703125,299.0407409667969,293.1264038085937,297.5932922363281,297.0985412597656,284.9884033203125,1.0,0.7479246258735657,0.3473883271217346,0.3473883271217346,1.0,1.0,-3.356166124343872,0.8529788255691528,2.5031871795654297,0.0992482602596283,0.9127953052520752,0.9127953052520752,0.0,412.751708984375,410.0,56248.86328125,0.0,4520.025390625,1.0,279.4418640136719,283.1861267089844,296.0966491699219,299.6890869140625,293.1499938964844,293.1499938964844,279.1499938964844,33790.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90329909324646,1.0,0.0,0.0,3.591868162155152,3.591891288757324,8.608630537310091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.3017578125,0.0,1453.18017578125,1895.4371337890625,0.0,3434.31689453125,0.8904264569282532,1.0,0.0,3.0,1.0,0.0
17861220,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6758108139038086,0.3532809317111969,0.3300096094608307,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7820143103599548,0.5569046139717102,0.3771812915802002,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8256860971450806,0.6599416732788086,0.4686529636383056,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7115958333015442,0.4114334881305694,0.4020757377147674,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.5766621232032776,0.2179384529590606,1.04297137260437,284.9035339355469,284.95001220703125,299.02569580078125,293.110107421875,297.5842590332031,297.0916748046875,284.90399169921875,1.0,0.7464521527290344,0.347612977027893,0.347612977027893,1.0,1.0,-3.34147310256958,0.8490870594978333,2.4923858642578125,0.0987065508961677,0.8270413875579834,0.8270413875579834,0.0,413.0946350097656,410.0,56470.52734375,0.0,4483.2890625,1.0,279.16241455078125,283.0856018066406,296.1252136230469,299.7987365722656,293.1499938964844,293.1499938964844,279.45001220703125,39257.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103279113769532,1.0,0.0,0.0,3.437530517578125,3.43755316734314,7.884722776907438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.1787109375,0.0,1332.3369140625,1895.4371337890625,0.0,3499.646484375,0.8610201478004456,1.0,0.0,3.0,1.0,0.0
17861280,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6758108139038086,0.3532809317111969,0.3300096094608307,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7820143103599548,0.5569046139717102,0.3771812915802002,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8256860971450806,0.6599416732788086,0.4686529636383056,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7115958333015442,0.4114334881305694,0.4020757377147674,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.5766621232032776,0.2179384529590606,1.04297137260437,284.9035339355469,284.95001220703125,299.02569580078125,293.110107421875,297.5842590332031,297.0916748046875,284.90399169921875,1.0,0.7464521527290344,0.347612977027893,0.347612977027893,1.0,1.0,-3.34147310256958,0.8490870594978333,2.4923858642578125,0.0987065508961677,0.8270413875579834,0.8270413875579834,0.0,413.0946350097656,410.0,56470.52734375,0.0,4483.2890625,1.0,279.16241455078125,283.0856018066406,296.1252136230469,299.7987365722656,293.1499938964844,293.1499938964844,279.45001220703125,39257.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103279113769532,1.0,0.0,0.0,3.437530517578125,3.43755316734314,7.884722776907438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.1787109375,0.0,1332.3369140625,1895.4371337890625,0.0,3499.646484375,0.8610201478004456,1.0,0.0,3.0,1.0,0.0
17861340,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6745690107345581,0.3517600893974304,0.3284873366355896,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7806795835494995,0.5545560121536255,0.375515878200531,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8257730603218079,0.6608080267906189,0.4690838456153869,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7106515765190125,0.4101579785346985,0.4007365703582763,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.5752352476119995,0.2167259007692337,1.0371726751327517,284.98712158203125,284.95001220703125,299.0107727050781,293.093505859375,297.5810241699219,297.09246826171875,284.9862365722656,1.0,0.7449963092803955,0.3478347957134247,0.3478347957134247,1.0,1.0,-3.3287086486816406,0.8457881808280945,2.4829204082489014,0.0981424376368522,0.9006165862083435,0.9006165862083435,0.0,412.9217224121094,410.0,55607.6953125,0.0,4448.90576171875,1.0,279.4407043457031,283.1930847167969,296.0642395019531,299.61700439453125,293.1499938964844,293.1499938964844,279.75,33908.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008055329322816,1.0,0.0,0.0,3.5423803329467773,3.542402982711792,8.373049809051736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.6650390625,0.0,1401.51025390625,1895.4371337890625,0.0,3411.09228515625,0.8795844912528992,1.0,0.0,3.0,1.0,0.0
17861400,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6745690107345581,0.3517600893974304,0.3284873366355896,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7806795835494995,0.5545560121536255,0.375515878200531,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8257730603218079,0.6608080267906189,0.4690838456153869,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7106515765190125,0.4101579785346985,0.4007365703582763,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.5752352476119995,0.2167259007692337,1.0371726751327517,284.98712158203125,284.95001220703125,299.0107727050781,293.093505859375,297.5810241699219,297.09246826171875,284.9862365722656,1.0,0.7449963092803955,0.3478347957134247,0.3478347957134247,1.0,1.0,-3.3287086486816406,0.8457881808280945,2.4829204082489014,0.0981424376368522,0.9006165862083435,0.9006165862083435,0.0,412.9217224121094,410.0,55607.6953125,0.0,4448.90576171875,1.0,279.4407043457031,283.1930847167969,296.0642395019531,299.61700439453125,293.1499938964844,293.1499938964844,279.75,33908.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008055329322816,1.0,0.0,0.0,3.5423803329467773,3.542402982711792,8.373049809051736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.6650390625,0.0,1401.51025390625,1895.4371337890625,0.0,3411.09228515625,0.8795844912528992,1.0,0.0,3.0,1.0,0.0
17861460,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6739715337753296,0.3509784936904907,0.3277087807655334,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7800126671791077,0.5532987117767334,0.3746271133422851,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8259510397911072,0.6614939570426941,0.4694737493991852,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7102161049842834,0.4095301628112793,0.4000731706619262,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.5745217204093933,0.2160920202732086,1.0341289043426514,285.0724182128906,284.95001220703125,299.001708984375,293.0832214355469,297.58026123046875,297.0944519042969,285.0707702636719,1.0,0.7442116141319275,0.3479958474636078,0.3479958474636078,1.0,1.0,-3.322253704071045,0.84425950050354,2.477994203567505,0.0980106815695762,0.9920615553855896,0.9920615553855896,0.0,412.7297058105469,410.0,54873.0078125,0.0,4430.99755859375,1.0,279.713134765625,283.2988586425781,296.0360412597656,299.48883056640625,293.1499938964844,293.1499938964844,279.75,31049.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940073847770691,1.0,0.0,0.0,3.6570255756378174,3.657048940658569,8.923789209802635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.0390625,0.0,1503.886474609375,1895.4371337890625,0.0,3347.663330078125,0.9039208889007568,1.0,0.0,3.0,1.0,0.0
17861520,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6736512780189514,0.3504014909267425,0.3272643387317657,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7796382904052734,0.5524105429649353,0.374096006155014,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.826135516166687,0.6618560552597046,0.4698065817356109,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7099940180778503,0.4090833961963653,0.3997046053409576,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.5741192102432251,0.2156637907028198,1.032326340675354,285.0434265136719,284.95001220703125,298.99566650390625,293.0762939453125,297.5794982910156,297.0954284667969,285.0406188964844,1.0,0.7437378168106079,0.3481032252311706,0.3481032252311706,1.0,1.0,-3.318597316741944,0.8434424996376038,2.4751548767089844,0.098007932305336,1.0,1.0,0.0,412.5627746582031,410.0,55021.765625,0.0,4420.54345703125,1.0,279.74139404296875,283.2734375,296.0536804199219,299.5536804199219,293.1499938964844,293.1499938964844,279.45001220703125,31392.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935922980308533,1.0,0.0,0.0,3.727529287338257,3.727553129196167,9.271188332604652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.693359375,0.0,1585.93701171875,1895.4371337890625,0.0,3343.78564453125,0.9193695187568665,1.0,0.0,3.0,1.0,0.0
17861580,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.671644389629364,0.3476169407367706,0.3251664936542511,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7776206731796265,0.5487723350524902,0.3720168173313141,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8254733681678772,0.660920262336731,0.4695531725883484,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7084226012229919,0.4068468511104584,0.3979697525501251,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.5721434950828552,0.2139015942811966,1.0256693363189695,284.8807678222656,284.95001220703125,298.9804077148437,293.0586853027344,297.567626953125,297.0848693847656,284.8817443847656,1.0,0.7422202825546265,0.3483716547489166,0.3483716547489166,1.0,1.0,-3.302119016647339,0.8391000628471375,2.4630188941955566,0.0974748060107231,0.8730089068412781,0.8730089068412781,0.0,413.2439575195313,410.0,55717.8984375,0.0,4381.720703125,1.0,279.4576416015625,283.1005249023437,296.0935974121094,299.7217712402344,293.1499938964844,293.1499938964844,279.75,38295.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050384163856506,1.0,0.0,0.0,3.65402889251709,3.654053449630737,8.909170219340012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.458984375,0.0,1554.8525390625,1895.4371337890625,0.0,3450.5029296875,0.9077221155166626,1.0,0.0,3.0,1.0,0.0
17861640,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.671644389629364,0.3476169407367706,0.3251664936542511,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7776206731796265,0.5487723350524902,0.3720168173313141,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8254733681678772,0.660920262336731,0.4695531725883484,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7084226012229919,0.4068468511104584,0.3979697525501251,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.5721434950828552,0.2139015942811966,1.0256693363189695,284.8807678222656,284.95001220703125,298.9804077148437,293.0586853027344,297.567626953125,297.0848693847656,284.8817443847656,1.0,0.7422202825546265,0.3483716547489166,0.3483716547489166,1.0,1.0,-3.302119016647339,0.8391000628471375,2.4630188941955566,0.0974748060107231,0.8730089068412781,0.8730089068412781,0.0,413.2439575195313,410.0,55717.8984375,0.0,4381.720703125,1.0,279.4576416015625,283.1005249023437,296.0935974121094,299.7217712402344,293.1499938964844,293.1499938964844,279.75,38295.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050384163856506,1.0,0.0,0.0,3.65402889251709,3.654053449630737,8.909170219340012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.458984375,0.0,1554.8525390625,1895.4371337890625,0.0,3450.5029296875,0.9077221155166626,1.0,0.0,3.0,1.0,0.0
17861700,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6705927848815918,0.3466072082519531,0.3240373134613037,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7765626311302185,0.5473111867904663,0.3708926737308502,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8251171708106995,0.6610093712806702,0.469362199306488,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.707557737827301,0.4059686660766601,0.396975427865982,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.5710283517837524,0.2131069153547287,1.021760106086731,284.9978942871094,284.95001220703125,298.97271728515625,293.0497436523437,297.564208984375,297.0829772949219,284.9998779296875,1.0,0.7413233518600464,0.3485058844089508,0.3485058844089508,1.0,1.0,-3.292697191238404,0.8365628123283386,2.45613431930542,0.0969521179795265,0.9474812150001526,0.9474812150001526,0.0,413.5013732910156,410.0,54680.25,0.0,4358.9208984375,1.0,279.70172119140625,283.2372436523437,296.02325439453125,299.4874572753906,293.1499938964844,293.1499938964844,279.75,34456.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991246819496155,1.0,0.0,0.0,3.6887612342834473,3.688785314559937,9.079342362383612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.2587890625,0.0,1565.0474853515625,1895.4371337890625,0.0,3395.423583984375,0.9144123792648317,1.0,0.0,3.0,1.0,0.0
17861760,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6699972152709961,0.3457984030246734,0.3232817351818084,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7759095430374146,0.5460652112960815,0.3700475692749023,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8251786231994629,0.6613401174545288,0.4695678055286407,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7070742845535278,0.4052701592445373,0.3962819576263428,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.57026207447052,0.212428405880928,1.0185980796813965,284.9883117675781,284.95001220703125,298.9649963378906,293.04071044921875,297.5626220703125,297.0834350585937,284.9867248535156,1.0,0.7405267953872681,0.3486717045307159,0.3486717045307159,1.0,1.0,-3.2859444618225098,0.8349433541297913,2.451001167297364,0.096785195171833,0.9563246369361876,0.9563246369361876,0.0,413.3414306640625,410.0,54653.62109375,0.0,4340.70263671875,1.0,279.7431945800781,283.2310791015625,296.01708984375,299.5136108398437,293.1499938964844,293.1499938964844,279.45001220703125,33777.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966330885887146,1.0,0.0,0.0,3.746905565261841,3.746930122375488,9.367824986838968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.6904296875,0.0,1626.609619140625,1895.4371337890625,0.0,3372.1796875,0.9252999424934388,1.0,0.0,3.0,1.0,0.0
17861820,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6681103110313416,0.3431618511676788,0.3212022185325622,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7739871144294739,0.5425230264663696,0.3679371476173401,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.824622631072998,0.6605401039123535,0.4693033993244171,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7055328488349915,0.403067409992218,0.394462376832962,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.5682060718536377,0.2106029838323593,1.0112477540969849,284.88189697265625,284.95001220703125,298.9493408203125,293.0224914550781,297.5521545410156,297.07476806640625,284.8838195800781,1.0,0.7387741804122925,0.3490033149719238,0.3490033149719238,1.0,1.0,-3.268482446670532,0.8304625749588013,2.4380197525024414,0.0962709188461303,0.8478714823722839,0.8478714823722839,0.0,413.6923828125,410.0,54910.2578125,0.0,4298.09326171875,1.0,279.4571533203125,283.11431884765625,296.04180908203125,299.6227722167969,293.1499938964844,293.1499938964844,279.75,40028.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044572710990906,1.0,0.0,0.0,3.585663318634033,3.5856873989105225,8.578913934798038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.71728515625,0.0,1492.374755859375,1895.4371337890625,0.0,3445.095947265625,0.8942389488220215,1.0,0.0,3.0,1.0,0.0
17861880,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6681103110313416,0.3431618511676788,0.3212022185325622,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7739871144294739,0.5425230264663696,0.3679371476173401,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.824622631072998,0.6605401039123535,0.4693033993244171,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7055328488349915,0.403067409992218,0.394462376832962,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.5682060718536377,0.2106029838323593,1.0112477540969849,284.88189697265625,284.95001220703125,298.9493408203125,293.0224914550781,297.5521545410156,297.07476806640625,284.8838195800781,1.0,0.7387741804122925,0.3490033149719238,0.3490033149719238,1.0,1.0,-3.268482446670532,0.8304625749588013,2.4380197525024414,0.0962709188461303,0.8478714823722839,0.8478714823722839,0.0,413.6923828125,410.0,54910.2578125,0.0,4298.09326171875,1.0,279.4571533203125,283.11431884765625,296.04180908203125,299.6227722167969,293.1499938964844,293.1499938964844,279.75,40028.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044572710990906,1.0,0.0,0.0,3.585663318634033,3.5856873989105225,8.578913934798038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.71728515625,0.0,1492.374755859375,1895.4371337890625,0.0,3445.095947265625,0.8942389488220215,1.0,0.0,3.0,1.0,0.0
17861940,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.66670823097229,0.3414852619171142,0.3194819092750549,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7724939584732056,0.5399498343467712,0.3660787343978882,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8245267271995544,0.6610587239265442,0.4694337248802185,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.704376757144928,0.4015938937664032,0.3928864002227783,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.5664475560188293,0.2091612517833709,1.0042791366577148,284.9896240234375,284.95001220703125,298.93341064453125,293.0040588378906,297.5486755371094,297.07550048828125,284.9886779785156,1.0,0.7370304465293884,0.3493349254131317,0.3493349254131317,1.0,1.0,-3.2530946731567383,0.826629638671875,2.426465034484864,0.095728650689125,0.9329053163528442,0.9329053163528442,0.0,413.4712829589844,410.0,53881.859375,0.0,4257.89013671875,1.0,279.7418212890625,283.2440795898437,295.97125244140625,299.41729736328125,293.1499938964844,293.1499938964844,279.45001220703125,34098.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939509987831116,1.0,0.0,0.0,3.677731513977051,3.67775559425354,9.025127383210928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.373046875,0.0,1549.9022216796875,1895.4371337890625,0.0,3347.136474609375,0.9101901650428772,1.0,0.0,3.0,1.0,0.0
17862000,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.66670823097229,0.3414852619171142,0.3194819092750549,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7724939584732056,0.5399498343467712,0.3660787343978882,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8245267271995544,0.6610587239265442,0.4694337248802185,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.704376757144928,0.4015938937664032,0.3928864002227783,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.5664475560188293,0.2091612517833709,1.0042791366577148,284.9896240234375,284.95001220703125,298.93341064453125,293.0040588378906,297.5486755371094,297.07550048828125,284.9886779785156,1.0,0.7370304465293884,0.3493349254131317,0.3493349254131317,1.0,1.0,-3.2530946731567383,0.826629638671875,2.426465034484864,0.095728650689125,0.9329053163528442,0.9329053163528442,0.0,413.4712829589844,410.0,53881.859375,0.0,4257.89013671875,1.0,279.7418212890625,283.2440795898437,295.97125244140625,299.41729736328125,293.1499938964844,293.1499938964844,279.45001220703125,34098.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939509987831116,1.0,0.0,0.0,3.677731513977051,3.67775559425354,9.025127383210928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.373046875,0.0,1549.9022216796875,1895.4371337890625,0.0,3347.136474609375,0.9101901650428772,1.0,0.0,3.0,1.0,0.0
17862060,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6648923754692078,0.3389051258563995,0.3174441456794739,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7706339955329895,0.5364583134651184,0.3639951646327972,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8239942193031311,0.6602216958999634,0.4691379368305206,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7028849124908447,0.3994320631027221,0.3910983204841614,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.5644084215164185,0.2073478251695633,0.9969441890716552,284.8929138183594,284.95001220703125,298.91717529296875,292.9855041503906,297.5389404296875,297.06787109375,284.8943786621094,1.0,0.7352589964866638,0.3497451543807983,0.3497451543807983,1.0,1.0,-3.235747814178467,0.8223836421966553,2.4133641719818115,0.095440424978733,0.8360217809677124,0.8360217809677124,0.0,413.7314147949219,410.0,54090.98046875,0.0,4215.69140625,1.0,279.4579162597656,283.13604736328125,296.00067138671875,299.5291442871094,293.1499938964844,293.1499938964844,279.75,39966.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009667634963988,1.0,0.0,0.0,3.5130014419555664,3.5130248069763184,8.234741244450561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.6328125,0.0,1414.5885009765625,1895.4371337890625,0.0,3412.5947265625,0.878140389919281,1.0,0.0,3.0,1.0,0.0
17862120,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6648923754692078,0.3389051258563995,0.3174441456794739,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7706339955329895,0.5364583134651184,0.3639951646327972,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8239942193031311,0.6602216958999634,0.4691379368305206,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7028849124908447,0.3994320631027221,0.3910983204841614,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.5644084215164185,0.2073478251695633,0.9969441890716552,284.8929138183594,284.95001220703125,298.91717529296875,292.9855041503906,297.5389404296875,297.06787109375,284.8943786621094,1.0,0.7352589964866638,0.3497451543807983,0.3497451543807983,1.0,1.0,-3.235747814178467,0.8223836421966553,2.4133641719818115,0.095440424978733,0.8360217809677124,0.8360217809677124,0.0,413.7314147949219,410.0,54090.98046875,0.0,4215.69140625,1.0,279.4579162597656,283.13604736328125,296.00067138671875,299.5291442871094,293.1499938964844,293.1499938964844,279.75,39966.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009667634963988,1.0,0.0,0.0,3.5130014419555664,3.5130248069763184,8.234741244450561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.6328125,0.0,1414.5885009765625,1895.4371337890625,0.0,3412.5947265625,0.878140389919281,1.0,0.0,3.0,1.0,0.0
17862180,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6634774804115295,0.3371760547161102,0.3157097697257995,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7691243290901184,0.5338209271430969,0.3621202409267425,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8238435983657837,0.660560131072998,0.469177633523941,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7017049789428711,0.397908866405487,0.3895055651664734,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.5626030564308167,0.2058664411306381,0.9898871183395386,284.99078369140625,284.95001220703125,298.9006042480469,292.9668884277344,297.5354309082031,297.068603515625,284.9897766113281,1.0,0.7334958910942078,0.3501553833484649,0.3501553833484649,1.0,1.0,-3.220081090927124,0.8186673521995544,2.401413679122925,0.095131404697895,0.9179123044013976,0.9179123044013976,0.0,413.5241394042969,410.0,53134.99609375,0.0,4175.4443359375,1.0,279.7413024902344,283.25616455078125,295.9331970214844,299.3316955566406,293.1499938964844,293.1499938964844,279.45001220703125,33951.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903482556343079,1.0,0.0,0.0,3.613786458969116,3.613809823989868,8.714014256838709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.544921875,0.0,1478.075927734375,1895.4371337890625,0.0,3313.46435546875,0.8957086205482483,1.0,0.0,3.0,1.0,0.0
17862240,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6634774804115295,0.3371760547161102,0.3157097697257995,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7691243290901184,0.5338209271430969,0.3621202409267425,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8238435983657837,0.660560131072998,0.469177633523941,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7017049789428711,0.397908866405487,0.3895055651664734,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.5626030564308167,0.2058664411306381,0.9898871183395386,284.99078369140625,284.95001220703125,298.9006042480469,292.9668884277344,297.5354309082031,297.068603515625,284.9897766113281,1.0,0.7334958910942078,0.3501553833484649,0.3501553833484649,1.0,1.0,-3.220081090927124,0.8186673521995544,2.401413679122925,0.095131404697895,0.9179123044013976,0.9179123044013976,0.0,413.5241394042969,410.0,53134.99609375,0.0,4175.4443359375,1.0,279.7413024902344,283.25616455078125,295.9331970214844,299.3316955566406,293.1499938964844,293.1499938964844,279.45001220703125,33951.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903482556343079,1.0,0.0,0.0,3.613786458969116,3.613809823989868,8.714014256838709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.544921875,0.0,1478.075927734375,1895.4371337890625,0.0,3313.46435546875,0.8957086205482483,1.0,0.0,3.0,1.0,0.0
17862300,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6627302765846252,0.3359183073043823,0.314826488494873,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7683339715003967,0.5321072340011597,0.3611777126789093,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8237067461013794,0.6601198315620422,0.4691433310508728,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.701089084148407,0.3968573212623596,0.3887191414833069,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.5616956949234009,0.2049802094697952,0.9864776134490968,284.8659973144531,284.95001220703125,298.89215087890625,292.95758056640625,297.53094482421875,297.0654296875,284.86431884765625,1.0,0.7326477766036987,0.3503605127334595,0.3503605127334595,1.0,1.0,-3.212319612503052,0.8168209791183472,2.395498514175415,0.0950974524021148,0.8278806209564209,0.8278806209564209,0.0,413.5180358886719,410.0,53768.63671875,0.0,4156.12841796875,1.0,279.499267578125,283.11871337890625,295.9831848144531,299.52618408203125,293.1499938964844,293.1499938964844,279.45001220703125,38992.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960796594619751,1.0,0.0,0.0,3.5542330741882324,3.5542566776275635,8.42917586396652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.20654296875,0.0,1451.0098876953125,1895.4371337890625,0.0,3367.01416015625,0.8835023045539856,1.0,0.0,3.0,1.0,0.0
17862360,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6616135239601135,0.3345503509044647,0.3136212229728699,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7672134637832642,0.5302636623382568,0.3599868416786194,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8232181668281555,0.659538984298706,0.4687462151050567,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7001464366912842,0.3956859409809112,0.3876551687717438,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.5604697465896606,0.2040012627840042,0.9823142290115356,284.89794921875,284.95001220703125,298.88360595703125,292.9482727050781,297.5254211425781,297.0608825683594,284.8992614746094,1.0,0.7316778302192688,0.3505927324295044,0.3505927324295044,1.0,1.0,-3.202063798904419,0.8142614364624023,2.3878023624420166,0.0948661565780639,0.8259943723678589,0.8259943723678589,0.0,413.81982421875,410.0,53307.41796875,0.0,4132.4091796875,1.0,279.45855712890625,283.1524353027344,295.9633483886719,299.4428100585937,293.1499938964844,293.1499938964844,279.75,39839.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973778486251831,1.0,0.0,0.0,3.44772744178772,3.447750329971313,7.931569712127384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.529296875,0.0,1346.6947021484375,1895.4371337890625,0.0,3379.1298828125,0.8637745976448059,1.0,0.0,3.0,1.0,0.0
17862420,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6601411700248718,0.332736998796463,0.3118289113044739,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7656436562538147,0.5275192260742188,0.3580550849437713,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8229672908782959,0.6596437692642212,0.4686420559883117,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6988911032676697,0.394068032503128,0.3859896063804626,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.558559000492096,0.2024457603693008,0.9749796390533448,284.98828125,284.95001220703125,298.8662109375,292.92974853515625,297.5213928222656,297.0611267089844,284.9872131347656,1.0,0.7298561334609985,0.3510571718215942,0.3510571718215942,1.0,1.0,-3.1856369972229004,0.8104339241981506,2.3752028942108154,0.0946437790989875,0.9031192660331726,0.9031192660331726,0.0,413.6495971679688,410.0,52390.91796875,0.0,4091.09619140625,1.0,279.74078369140625,283.2652282714844,295.8959350585937,299.24822998046875,293.1499938964844,293.1499938964844,279.45001220703125,33914.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867594599723816,1.0,0.0,0.0,3.553558111190796,3.5535807609558105,8.42597444261628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.7431640625,0.0,1413.3062744140625,1895.4371337890625,0.0,3279.8896484375,0.8820949196815491,1.0,0.0,3.0,1.0,0.0
17862480,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6601411700248718,0.332736998796463,0.3118289113044739,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7656436562538147,0.5275192260742188,0.3580550849437713,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8229672908782959,0.6596437692642212,0.4686420559883117,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6988911032676697,0.394068032503128,0.3859896063804626,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.558559000492096,0.2024457603693008,0.9749796390533448,284.98828125,284.95001220703125,298.8662109375,292.92974853515625,297.5213928222656,297.0611267089844,284.9872131347656,1.0,0.7298561334609985,0.3510571718215942,0.3510571718215942,1.0,1.0,-3.1856369972229004,0.8104339241981506,2.3752028942108154,0.0946437790989875,0.9031192660331726,0.9031192660331726,0.0,413.6495971679688,410.0,52390.91796875,0.0,4091.09619140625,1.0,279.74078369140625,283.2652282714844,295.8959350585937,299.24822998046875,293.1499938964844,293.1499938964844,279.45001220703125,33914.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867594599723816,1.0,0.0,0.0,3.553558111190796,3.5535807609558105,8.42597444261628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.7431640625,0.0,1413.3062744140625,1895.4371337890625,0.0,3279.8896484375,0.8820949196815491,1.0,0.0,3.0,1.0,0.0
17862540,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6582323312759399,0.3300696015357971,0.3096835911273956,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7636834979057312,0.5238953828811646,0.3558633029460907,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8222461938858032,0.6584311723709106,0.4680602550506592,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6972600817680359,0.3917760550975799,0.3840594589710235,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.5563204288482666,0.2005205303430557,0.9670982956886292,284.90155029296875,284.95001220703125,298.8482971191406,292.911376953125,297.5110778808594,297.0533142089844,284.9019775390625,1.0,0.7279676198959351,0.3515216410160064,0.3515216410160064,1.0,1.0,-3.1668035984039307,0.8058223724365234,2.3609812259674072,0.0943378433585167,0.8160220384597778,0.8160220384597778,0.0,413.9581604003906,410.0,52530.890625,0.0,4046.8134765625,1.0,279.4593200683594,283.1672058105469,295.92559814453125,299.3560791015625,293.1499938964844,293.1499938964844,279.75,39631.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936834335327148,1.0,0.0,0.0,3.385852098464966,3.3858742713928223,7.64943308695365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.73046875,0.0,1283.876708984375,1895.4371337890625,0.0,3344.63720703125,0.8500314354896545,1.0,0.0,3.0,1.0,0.0
17862600,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6582323312759399,0.3300696015357971,0.3096835911273956,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7636834979057312,0.5238953828811646,0.3558633029460907,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8222461938858032,0.6584311723709106,0.4680602550506592,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6972600817680359,0.3917760550975799,0.3840594589710235,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.5563204288482666,0.2005205303430557,0.9670982956886292,284.90155029296875,284.95001220703125,298.8482971191406,292.911376953125,297.5110778808594,297.0533142089844,284.9019775390625,1.0,0.7279676198959351,0.3515216410160064,0.3515216410160064,1.0,1.0,-3.1668035984039307,0.8058223724365234,2.3609812259674072,0.0943378433585167,0.8160220384597778,0.8160220384597778,0.0,413.9581604003906,410.0,52530.890625,0.0,4046.8134765625,1.0,279.4593200683594,283.1672058105469,295.92559814453125,299.3560791015625,293.1499938964844,293.1499938964844,279.75,39631.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936834335327148,1.0,0.0,0.0,3.385852098464966,3.3858742713928223,7.64943308695365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.73046875,0.0,1283.876708984375,1895.4371337890625,0.0,3344.63720703125,0.8500314354896545,1.0,0.0,3.0,1.0,0.0
17862660,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6571038365364075,0.3287891745567322,0.3083414733409881,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7624968886375427,0.5219610333442688,0.3544453382492065,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8219231963157654,0.6583662629127502,0.4677987396717071,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6962733268737793,0.3906064629554748,0.382799744606018,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.5548694133758545,0.1994024366140365,0.9617059826850892,285.0000305175781,284.95001220703125,298.8358154296875,292.89898681640625,297.5079650878906,297.0531616210937,284.99761962890625,1.0,0.726648211479187,0.3518961668014526,0.3518961668014526,1.0,1.0,-3.154435396194458,0.802983283996582,2.351452112197876,0.0941824167966842,0.889072597026825,0.889072597026825,0.0,413.9267883300781,410.0,51677.56640625,0.0,4016.68603515625,1.0,279.7204895019531,283.28338623046875,295.8537902832031,299.1417541503906,293.1499938964844,293.1499938964844,279.75,33582.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844988346099854,1.0,0.0,0.0,3.4669554233551025,3.466977119445801,8.020284667509259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.22705078125,0.0,1321.718017578125,1895.4371337890625,0.0,3258.725830078125,0.8629531860351562,1.0,0.0,3.0,1.0,0.0
17862720,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6567226648330688,0.3281826078891754,0.3078442215919494,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7620713710784912,0.5210530161857605,0.3538813292980194,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8219069242477417,0.6583006381988525,0.467813640832901,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6959418058395386,0.3900664448738098,0.3823236525058746,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5543159246444702,0.1988936811685562,0.9594892859458924,284.98541259765625,284.95001220703125,298.8298645019531,292.8932189941406,297.506591796875,297.0531616210937,284.9844055175781,1.0,0.726078450679779,0.3520724177360534,0.3520724177360534,1.0,1.0,-3.1496496200561523,0.8019737005233765,2.347676038742065,0.0942459031939506,0.8882808089256287,0.8882808089256287,0.0,413.7947082519531,410.0,51627.2109375,0.0,4004.424560546875,1.0,279.740234375,283.2746887207031,295.8587646484375,299.1635131835937,293.1499938964844,293.1499938964844,280.04998779296875,33928.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829675316810608,1.0,0.0,0.0,3.491607427597046,3.4916296005249023,8.134748554766702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.30419921875,0.0,1349.1619873046875,1895.4371337890625,0.0,3244.38427734375,0.8682169914245605,1.0,0.0,3.0,1.0,0.0
17862780,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6555300354957581,0.326471596956253,0.3063113987445831,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7607446908950806,0.5184274911880493,0.3521507084369659,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8218200206756592,0.6583095192909241,0.4678313434123993,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.6949201226234436,0.388555496931076,0.3808909058570862,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.5526317358016968,0.1974232643842697,0.9528465867042542,285.0414123535156,284.95001220703125,298.81085205078125,292.8753662109375,297.5033569335937,297.05487060546875,285.03826904296875,1.0,0.7243847250938416,0.3526232242584228,0.3526232242584228,1.0,1.0,-3.135145425796509,0.798953115940094,2.33619236946106,0.0944499373435974,0.9880799651145936,0.9880799651145936,0.0,413.4560241699219,410.0,51005.52734375,0.0,3967.76220703125,1.0,280.0409851074219,283.3540344238281,295.8472595214844,299.09649658203125,293.1499938964844,293.1499938964844,279.75,31178.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745132088661194,1.0,0.0,0.0,3.684367418289185,3.684390783309937,9.057724810190848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.33203125,0.0,1535.3240966796875,1895.4371337890625,0.0,3165.14208984375,0.90947687625885,1.0,0.0,3.0,1.0,0.0
17862840,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6555300354957581,0.326471596956253,0.3063113987445831,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7607446908950806,0.5184274911880493,0.3521507084369659,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8218200206756592,0.6583095192909241,0.4678313434123993,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.6949201226234436,0.388555496931076,0.3808909058570862,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.5526317358016968,0.1974232643842697,0.9528465867042542,285.0414123535156,284.95001220703125,298.81085205078125,292.8753662109375,297.5033569335937,297.05487060546875,285.03826904296875,1.0,0.7243847250938416,0.3526232242584228,0.3526232242584228,1.0,1.0,-3.135145425796509,0.798953115940094,2.33619236946106,0.0944499373435974,0.9880799651145936,0.9880799651145936,0.0,413.4560241699219,410.0,51005.52734375,0.0,3967.76220703125,1.0,280.0409851074219,283.3540344238281,295.8472595214844,299.09649658203125,293.1499938964844,293.1499938964844,279.75,31178.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745132088661194,1.0,0.0,0.0,3.684367418289185,3.684390783309937,9.057724810190848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.33203125,0.0,1535.3240966796875,1895.4371337890625,0.0,3165.14208984375,0.90947687625885,1.0,0.0,3.0,1.0,0.0
