time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6546903848648071,0.3250718712806701,0.3053509891033172,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7598631381988525,0.5165526866912842,0.3511431813240051,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8215174078941345,0.6574788093566895,0.4675871133804321,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6941970586776733,0.3873675763607025,0.3800278007984161,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.5516082048416138,0.1964555084705352,0.949229896068573,284.8803100585937,284.95001220703125,298.8011169433594,292.8665466308594,297.49774169921875,297.050537109375,284.8735656738281,1.0,0.7235113382339478,0.3528986275196075,0.3528986275196075,1.0,1.0,-3.1265881061553955,0.7970176935195923,2.3295702934265137,0.0945125445723533,0.8857204914093018,0.8857204914093018,0.0,413.5667419433594,410.0,51981.72265625,0.0,3947.894775390625,1.0,279.7963256835937,283.1765441894531,295.9096374511719,299.3279113769531,293.1499938964844,293.1499938964844,279.75,35464.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826303482055664,1.0,0.0,0.0,3.689093589782715,3.689117908477783,9.080978315978428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.55126953125,0.0,1573.0498046875,1895.4371337890625,0.0,3241.225830078125,0.911467432975769,1.0,0.0,3.0,1.0,0.0
17862960,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6533800363540649,0.3234210610389709,0.3039647042751312,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7585585713386536,0.5143923759460449,0.3498019278049469,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8207534551620483,0.6563020348548889,0.4668543040752411,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6930401921272278,0.3859292268753052,0.3787839412689209,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.5501586198806763,0.1953128427267074,0.9445681571960448,284.87615966796875,284.95001220703125,298.7912292480469,292.8578491210937,297.4900817871094,297.0435791015625,284.8780212402344,1.0,0.7224596738815308,0.3531798124313354,0.3531798124313354,1.0,1.0,-3.114640951156616,0.7940165400505066,2.320624351501465,0.0942316576838493,0.8564725518226624,0.8564725518226624,0.0,414.0632629394531,410.0,51553.5625,0.0,3922.110595703125,1.0,279.75714111328125,283.1828308105469,295.89385986328125,299.2626342773437,293.1499938964844,293.1499938964844,280.04998779296875,38884.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886266827583313,1.0,0.0,0.0,3.593822717666626,3.5938467979431152,8.618002311777673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.9921875,0.0,1492.8128662109375,1895.4371337890625,0.0,3275.278564453125,0.8945837020874023,1.0,0.0,3.0,1.0,0.0
17863020,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6515436172485352,0.3212836384773254,0.3018117547035217,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7566373944282532,0.5112410187721252,0.3475529253482818,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8200106620788574,0.655619204044342,0.4661149084568023,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6913676261901855,0.3839312493801117,0.3767145574092865,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.5477650761604309,0.1934780180454254,0.935932993888855,284.9852294921875,284.95001220703125,298.7709655761719,292.8407897949219,297.4832763671875,297.04107666015625,284.98394775390625,1.0,0.7203757762908936,0.3537421226501465,0.3537421226501465,1.0,1.0,-3.094422578811645,0.7891786694526672,2.305243968963623,0.0937947779893875,0.9391606450080872,0.9391606450080872,0.0,414.1466674804688,410.0,50491.74609375,0.0,3874.801513671875,1.0,280.0419006347656,283.3140563964844,295.8132019042969,299.0506591796875,293.1499938964844,293.1499938964844,279.75,33834.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767588138580322,1.0,0.0,0.0,3.6890437602996826,3.6890676021575928,9.080732752408948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.43701171875,0.0,1560.664306640625,1895.4371337890625,0.0,3186.198486328125,0.9124635457992554,1.0,0.0,3.0,1.0,0.0
17863080,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6515436172485352,0.3212836384773254,0.3018117547035217,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7566373944282532,0.5112410187721252,0.3475529253482818,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8200106620788574,0.655619204044342,0.4661149084568023,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6913676261901855,0.3839312493801117,0.3767145574092865,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.5477650761604309,0.1934780180454254,0.935932993888855,284.9852294921875,284.95001220703125,298.7709655761719,292.8407897949219,297.4832763671875,297.04107666015625,284.98394775390625,1.0,0.7203757762908936,0.3537421226501465,0.3537421226501465,1.0,1.0,-3.094422578811645,0.7891786694526672,2.305243968963623,0.0937947779893875,0.9391606450080872,0.9391606450080872,0.0,414.1466674804688,410.0,50491.74609375,0.0,3874.801513671875,1.0,280.0419006347656,283.3140563964844,295.8132019042969,299.0506591796875,293.1499938964844,293.1499938964844,279.75,33834.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767588138580322,1.0,0.0,0.0,3.6890437602996826,3.6890676021575928,9.080732752408948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.43701171875,0.0,1560.664306640625,1895.4371337890625,0.0,3186.198486328125,0.9124635457992554,1.0,0.0,3.0,1.0,0.0
17863140,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6495088934898376,0.3183944821357727,0.2994853258132934,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7545382976531982,0.5073153376579285,0.3451746702194214,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8190050721168518,0.6536964178085327,0.4650752246379852,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6895151734352112,0.3813389837741852,0.3745156824588775,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.5452264547348022,0.1913300901651382,0.9270755052566528,284.8818054199219,284.95001220703125,298.75,292.8241882324219,297.4713439941406,297.0321350097656,284.8839416503906,1.0,0.718243420124054,0.3543044626712799,0.3543044626712799,1.0,1.0,-3.073006391525269,0.7839260101318359,2.2890803813934326,0.093400202691555,0.8316112756729126,0.8316112756729126,0.0,414.4600524902344,410.0,50635.08984375,0.0,3826.321044921875,1.0,279.75762939453125,283.2037658691406,295.8419189453125,299.155517578125,293.1499938964844,293.1499938964844,280.04998779296875,40464.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843947052955627,1.0,0.0,0.0,3.508708238601685,3.5087316036224365,8.214626063818287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.6064453125,0.0,1413.6953125,1895.4371337890625,0.0,3257.751220703125,0.8776859045028687,1.0,0.0,3.0,1.0,0.0
17863200,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6495088934898376,0.3183944821357727,0.2994853258132934,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7545382976531982,0.5073153376579285,0.3451746702194214,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8190050721168518,0.6536964178085327,0.4650752246379852,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6895151734352112,0.3813389837741852,0.3745156824588775,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.5452264547348022,0.1913300901651382,0.9270755052566528,284.8818054199219,284.95001220703125,298.75,292.8241882324219,297.4713439941406,297.0321350097656,284.8839416503906,1.0,0.718243420124054,0.3543044626712799,0.3543044626712799,1.0,1.0,-3.073006391525269,0.7839260101318359,2.2890803813934326,0.093400202691555,0.8316112756729126,0.8316112756729126,0.0,414.4600524902344,410.0,50635.08984375,0.0,3826.321044921875,1.0,279.75762939453125,283.2037658691406,295.8419189453125,299.155517578125,293.1499938964844,293.1499938964844,280.04998779296875,40464.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843947052955627,1.0,0.0,0.0,3.508708238601685,3.5087316036224365,8.214626063818287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.6064453125,0.0,1413.6953125,1895.4371337890625,0.0,3257.751220703125,0.8776859045028687,1.0,0.0,3.0,1.0,0.0
17863260,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6479149460792542,0.3164086043834686,0.2975072562694549,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7528280019760132,0.5043039321899414,0.3430423736572265,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8184280395507812,0.6530529260635376,0.4644137918949127,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6880253553390503,0.3794357180595398,0.3725536167621612,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.5429753661155701,0.1895419657230377,0.9186236262321472,284.9871826171875,284.95001220703125,298.7276306152344,292.80718994140625,297.4656982421875,297.0316162109375,284.98614501953125,1.0,0.7161255478858948,0.3550243973731994,0.3550243973731994,1.0,1.0,-3.0536439418792725,0.7797432541847229,2.2739007472991943,0.0934208407998085,0.9140703678131104,0.9140703678131104,0.0,414.2483825683594,410.0,49619.30859375,0.0,3780.32421875,1.0,280.0412292480469,283.3305358886719,295.768798828125,298.9496154785156,293.1499938964844,293.1499938964844,279.75,34066.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726038336753845,1.0,0.0,0.0,3.6059377193450928,3.6059610843658447,8.676204288349254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.759765625,0.0,1470.4049072265625,1895.4371337890625,0.0,3147.234619140625,0.8940083384513855,1.0,0.0,3.0,1.0,0.0
17863320,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6479149460792542,0.3164086043834686,0.2975072562694549,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7528280019760132,0.5043039321899414,0.3430423736572265,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8184280395507812,0.6530529260635376,0.4644137918949127,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6880253553390503,0.3794357180595398,0.3725536167621612,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.5429753661155701,0.1895419657230377,0.9186236262321472,284.9871826171875,284.95001220703125,298.7276306152344,292.80718994140625,297.4656982421875,297.0316162109375,284.98614501953125,1.0,0.7161255478858948,0.3550243973731994,0.3550243973731994,1.0,1.0,-3.0536439418792725,0.7797432541847229,2.2739007472991943,0.0934208407998085,0.9140703678131104,0.9140703678131104,0.0,414.2483825683594,410.0,49619.30859375,0.0,3780.32421875,1.0,280.0412292480469,283.3305358886719,295.768798828125,298.9496154785156,293.1499938964844,293.1499938964844,279.75,34066.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726038336753845,1.0,0.0,0.0,3.6059377193450928,3.6059610843658447,8.676204288349254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.759765625,0.0,1470.4049072265625,1895.4371337890625,0.0,3147.234619140625,0.8940083384513855,1.0,0.0,3.0,1.0,0.0
17863380,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6459670662879944,0.3135912716388702,0.2952371835708618,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.750801146030426,0.5004409551620483,0.3406991064548492,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.817420244216919,0.6510407328605652,0.4633077383041382,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6862213015556335,0.3768796622753143,0.3703816831111908,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.5404846668243408,0.1874233484268188,0.9098584055900574,284.894287109375,284.95001220703125,298.7032165527344,292.7888488769531,297.45416259765625,297.0240783691406,284.8953552246094,1.0,0.7139871120452881,0.355744332075119,0.355744332075119,1.0,1.0,-3.032419919967652,0.7749420404434204,2.2574777603149414,0.0934077799320221,0.8190237283706665,0.8190237283706665,0.0,414.4757385253906,410.0,49732.66796875,0.0,3732.7353515625,1.0,279.7588806152344,283.22955322265625,295.80242919921875,299.0581970214844,293.1499938964844,293.1499938964844,280.04998779296875,40168.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795353770256042,1.0,0.0,0.0,3.423639297485352,3.423661947250366,7.821126359885966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.615234375,0.0,1324.8638916015625,1895.4371337890625,0.0,3212.226318359375,0.858830988407135,1.0,0.0,3.0,1.0,0.0
17863440,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6459670662879944,0.3135912716388702,0.2952371835708618,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.750801146030426,0.5004409551620483,0.3406991064548492,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.817420244216919,0.6510407328605652,0.4633077383041382,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6862213015556335,0.3768796622753143,0.3703816831111908,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.5404846668243408,0.1874233484268188,0.9098584055900574,284.894287109375,284.95001220703125,298.7032165527344,292.7888488769531,297.45416259765625,297.0240783691406,284.8953552246094,1.0,0.7139871120452881,0.355744332075119,0.355744332075119,1.0,1.0,-3.032419919967652,0.7749420404434204,2.2574777603149414,0.0934077799320221,0.8190237283706665,0.8190237283706665,0.0,414.4757385253906,410.0,49732.66796875,0.0,3732.7353515625,1.0,279.7588806152344,283.22955322265625,295.80242919921875,299.0581970214844,293.1499938964844,293.1499938964844,280.04998779296875,40168.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795353770256042,1.0,0.0,0.0,3.423639297485352,3.423661947250366,7.821126359885966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.615234375,0.0,1324.8638916015625,1895.4371337890625,0.0,3212.226318359375,0.858830988407135,1.0,0.0,3.0,1.0,0.0
17863500,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6450238227844238,0.3125260472297668,0.2941104471683502,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7498124837875366,0.4988497495651245,0.3395239412784576,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8169443607330322,0.6505404114723206,0.4627589881420135,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6853290796279907,0.3758482038974762,0.3692736029624939,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.5392249226570129,0.1864804178476333,0.9053255319595336,285.0041809082031,284.95001220703125,298.69024658203125,292.7792053222656,297.4504089355469,297.0232238769531,285.0058898925781,1.0,0.7128772735595703,0.3561042845249176,0.3561042845249176,1.0,1.0,-3.021601438522339,0.7724698781967163,2.249131441116333,0.0932673886418342,0.8916137218475342,0.8916137218475342,0.0,414.5045471191406,410.0,48823.79296875,0.0,3708.21484375,1.0,279.9960327148437,283.35693359375,295.7325744628906,298.8312683105469,293.1499938964844,293.1499938964844,280.04998779296875,34740.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716792464256287,1.0,0.0,0.0,3.4653265476226807,3.465348720550537,8.012751209207636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.89404296875,0.0,1328.30712890625,1895.4371337890625,0.0,3138.562255859375,0.8652049899101257,1.0,0.0,3.0,1.0,0.0
17863560,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6443737149238586,0.3115635812282562,0.2932541370391845,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.749083399772644,0.4973729252815246,0.3385550081729889,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8167551755905151,0.6501375436782837,0.4625058770179748,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6847016215324402,0.3749139606952667,0.3683930039405823,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.538215696811676,0.1856115758419037,0.9013884663581848,284.9881591796875,284.95001220703125,298.6768493652344,292.7692565917969,297.44744873046875,297.0235595703125,284.9863586425781,1.0,0.7118604779243469,0.3564821779727936,0.3564821779727936,1.0,1.0,-3.012810468673706,0.7706872224807739,2.2421233654022217,0.0933973789215087,0.8970454335212708,0.8970454335212708,0.0,414.2830505371094,410.0,48778.21484375,0.0,3687.11669921875,1.0,280.04119873046875,283.3450927734375,295.7299499511719,298.8585510253906,293.1499938964844,293.1499938964844,280.3500061035156,33817.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678130507469177,1.0,0.0,0.0,3.5301196575164795,3.530142068862915,8.315189461427508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.08642578125,0.0,1388.0509033203125,1895.4371337890625,0.0,3102.295166015625,0.8766008019447327,1.0,0.0,3.0,1.0,0.0
17863620,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.6431161165237427,0.3097344934940338,0.2916145026683807,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7476650476455688,0.49454465508461,0.3366897404193878,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8163456916809082,0.6493163704872131,0.4619689285755157,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.6834883689880371,0.3731363713741302,0.3667166233062744,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.5362982153892517,0.1839721798896789,0.8939793109893799,285.052978515625,284.95001220703125,298.64862060546875,292.7485046386719,297.4416809082031,297.0247802734375,285.0495910644531,1.0,0.7099450826644897,0.3572379350662231,0.3572379350662231,1.0,1.0,-2.996067762374878,0.7673792839050293,2.2286884784698486,0.0937482714653015,1.0,1.0,0.0,413.9140319824219,410.0,48053.4453125,0.0,3647.44189453125,1.0,280.34185791015625,283.4330749511719,295.7154541015625,298.783447265625,293.1499938964844,293.1499938964844,280.04998779296875,31178.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583196997642517,1.0,0.0,0.0,3.7205536365509033,3.7205774784088135,9.236521236744012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.9111328125,0.0,1576.318359375,1895.4371337890625,0.0,3013.246826171875,0.9174711108207704,1.0,0.0,3.0,1.0,0.0
17863680,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.6431161165237427,0.3097344934940338,0.2916145026683807,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7476650476455688,0.49454465508461,0.3366897404193878,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8163456916809082,0.6493163704872131,0.4619689285755157,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.6834883689880371,0.3731363713741302,0.3667166233062744,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.5362982153892517,0.1839721798896789,0.8939793109893799,285.052978515625,284.95001220703125,298.64862060546875,292.7485046386719,297.4416809082031,297.0247802734375,285.0495910644531,1.0,0.7099450826644897,0.3572379350662231,0.3572379350662231,1.0,1.0,-2.996067762374878,0.7673792839050293,2.2286884784698486,0.0937482714653015,1.0,1.0,0.0,413.9140319824219,410.0,48053.4453125,0.0,3647.44189453125,1.0,280.34185791015625,283.4330749511719,295.7154541015625,298.783447265625,293.1499938964844,293.1499938964844,280.04998779296875,31178.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583196997642517,1.0,0.0,0.0,3.7205536365509033,3.7205774784088135,9.236521236744012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.9111328125,0.0,1576.318359375,1895.4371337890625,0.0,3013.246826171875,0.9174711108207704,1.0,0.0,3.0,1.0,0.0
17863740,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6409471035003662,0.3065513968467712,0.2891680598258972,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7454276084899902,0.4902933537960052,0.334212064743042,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.81489098072052,0.6462823152542114,0.4603367745876312,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6814121007919312,0.3702067732810974,0.364344447851181,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.5336430668830872,0.1817126274108886,0.8850411176681519,284.8727722167969,284.95001220703125,298.6186218261719,292.7266845703125,297.4266967773437,297.0146484375,284.8739318847656,1.0,0.7078174352645874,0.3579936921596527,0.3579936921596527,1.0,1.0,-2.9733259677886963,0.7621005773544312,2.211225271224976,0.0936112031340599,0.8665816783905029,0.8665816783905029,0.0,414.49017333984375,410.0,48664.4921875,0.0,3599.5029296875,1.0,280.0577087402344,283.2481689453125,295.7644958496094,298.9527587890625,293.1499938964844,293.1499938964844,280.3500061035156,38632.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707370162010193,1.0,0.0,0.0,3.6433956623077393,3.6434202194213854,8.857394391270645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.005859375,0.0,1545.4932861328125,1895.4371337890625,0.0,3129.723876953125,0.9054584503173828,1.0,0.0,3.0,1.0,0.0
17863800,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6409471035003662,0.3065513968467712,0.2891680598258972,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7454276084899902,0.4902933537960052,0.334212064743042,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.81489098072052,0.6462823152542114,0.4603367745876312,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6814121007919312,0.3702067732810974,0.364344447851181,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.5336430668830872,0.1817126274108886,0.8850411176681519,284.8727722167969,284.95001220703125,298.6186218261719,292.7266845703125,297.4266967773437,297.0146484375,284.8739318847656,1.0,0.7078174352645874,0.3579936921596527,0.3579936921596527,1.0,1.0,-2.9733259677886963,0.7621005773544312,2.211225271224976,0.0936112031340599,0.8665816783905029,0.8665816783905029,0.0,414.49017333984375,410.0,48664.4921875,0.0,3599.5029296875,1.0,280.0577087402344,283.2481689453125,295.7644958496094,298.9527587890625,293.1499938964844,293.1499938964844,280.3500061035156,38632.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707370162010193,1.0,0.0,0.0,3.6433956623077393,3.6434202194213854,8.857394391270645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.005859375,0.0,1545.4932861328125,1895.4371337890625,0.0,3129.723876953125,0.9054584503173828,1.0,0.0,3.0,1.0,0.0
17863860,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.639352560043335,0.3047510683536529,0.2872971296310425,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7437663674354553,0.4876544773578644,0.3322862386703491,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8138296604156494,0.6448755264282227,0.4590603709220886,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6798270344734192,0.3683862090110779,0.3624322414398193,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5315479040145874,0.1801609694957733,0.8776785135269165,284.9970092773437,284.95001220703125,298.5946960449219,292.7094421386719,297.418701171875,297.0118103027344,284.9955444335937,1.0,0.7060317397117615,0.3585875630378723,0.3585875630378723,1.0,1.0,-2.955078601837158,0.7578169107437134,2.1972618103027344,0.0932366475462913,0.951931655406952,0.951931655406952,0.0,414.6911926269531,410.0,47574.34375,0.0,3560.09423828125,1.0,280.33135986328125,283.3923034667969,295.6742858886719,298.7211303710937,293.1499938964844,293.1499938964844,280.3500061035156,33669.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86185622215271,1.0,0.0,0.0,3.714315176010132,3.7143394947052,9.205572837345244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.23193359375,0.0,1588.163818359375,1895.4371337890625,0.0,3046.4150390625,0.9182302951812744,1.0,0.0,3.0,1.0,0.0
17863920,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.639003574848175,0.3042280077934265,0.28684863448143,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7433782815933228,0.4868704974651336,0.3317849040031433,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8136512637138367,0.6444780230522156,0.4588155746459961,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6794665455818176,0.3678539097309112,0.3619451224803924,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.5310146808624268,0.1797022819519043,0.8756452798843384,284.9880065917969,284.95001220703125,298.5869445800781,292.7038879394531,297.4165344238281,297.0114440917969,284.9865417480469,1.0,0.7055063247680664,0.3587751090526581,0.3587751090526581,1.0,1.0,-2.950354814529419,0.7567957639694214,2.193558931350708,0.0932444334030151,0.9527966380119324,0.9527966380119324,0.0,414.6123962402344,410.0,47533.17578125,0.0,3549.284423828125,1.0,280.34228515625,283.3861083984375,295.6750183105469,298.7318420410156,293.1499938964844,293.1499938964844,280.04998779296875,33808.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609210252761841,1.0,0.0,0.0,3.733657836914064,3.73368239402771,9.30169960611238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.44384765625,0.0,1611.4764404296875,1895.4371337890625,0.0,3037.6435546875,0.922479510307312,1.0,0.0,3.0,1.0,0.0
17863980,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6369061470031738,0.3011707365512848,0.2843869924545288,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7411887645721436,0.4826855361461639,0.3292473554611206,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8121544122695923,0.6413590908050537,0.4569950699806213,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6773713231086731,0.3649069964885711,0.3594271540641784,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.528294026851654,0.1773993819952011,0.8661019206047058,284.8711853027344,284.95001220703125,298.5536804199219,292.6802062988281,297.40264892578125,297.00390625,284.8742370605469,1.0,0.7031499147415161,0.3595565259456634,0.3595565259456634,1.0,1.0,-2.9263596534729004,0.7511165142059326,2.175243139266968,0.0929106995463371,0.8336206674575806,0.8336206674575806,0.0,414.9193420410156,410.0,47672.75390625,0.0,3498.268310546875,1.0,280.0572509765625,283.2665100097656,295.70068359375,298.8327331542969,293.1499938964844,293.1499938964844,280.3500061035156,41011.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692053556442261,1.0,0.0,0.0,3.5456364154815674,3.5456604957580566,8.388449828089506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.494140625,0.0,1456.5565185546875,1895.4371337890625,0.0,3115.3564453125,0.8860570192337036,1.0,0.0,3.0,1.0,0.0
17864040,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6369061470031738,0.3011707365512848,0.2843869924545288,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7411887645721436,0.4826855361461639,0.3292473554611206,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8121544122695923,0.6413590908050537,0.4569950699806213,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6773713231086731,0.3649069964885711,0.3594271540641784,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.528294026851654,0.1773993819952011,0.8661019206047058,284.8711853027344,284.95001220703125,298.5536804199219,292.6802062988281,297.40264892578125,297.00390625,284.8742370605469,1.0,0.7031499147415161,0.3595565259456634,0.3595565259456634,1.0,1.0,-2.9263596534729004,0.7511165142059326,2.175243139266968,0.0929106995463371,0.8336206674575806,0.8336206674575806,0.0,414.9193420410156,410.0,47672.75390625,0.0,3498.268310546875,1.0,280.0572509765625,283.2665100097656,295.70068359375,298.8327331542969,293.1499938964844,293.1499938964844,280.3500061035156,41011.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692053556442261,1.0,0.0,0.0,3.5456364154815674,3.5456604957580566,8.388449828089506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.494140625,0.0,1456.5565185546875,1895.4371337890625,0.0,3115.3564453125,0.8860570192337036,1.0,0.0,3.0,1.0,0.0
17864100,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6358771920204163,0.3000165224075317,0.2831509113311767,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7401113510131836,0.4809664785861969,0.3279652893543243,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8114101886749268,0.6403538584709167,0.456052303314209,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6763272881507874,0.3637063205242157,0.3581351041793823,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.5269186496734619,0.1763757914304733,0.8611627221107483,284.996826171875,284.95001220703125,298.5364685058594,292.6680603027344,297.3974304199219,297.002685546875,284.9997253417969,1.0,0.7019184231758118,0.3599472343921661,0.3599472343921661,1.0,1.0,-2.914043426513672,0.748166024684906,2.165877342224121,0.0925891771912574,0.9119413495063782,0.9119413495063782,0.0,414.981201171875,410.0,46686.5078125,0.0,3471.835205078125,1.0,280.2988586425781,283.4091491699219,295.62115478515625,298.59210205078125,293.1499938964844,293.1499938964844,280.3500061035156,35250.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609314560890198,1.0,0.0,0.0,3.5783581733703613,3.578381299972534,8.543993885723467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.58251953125,0.0,1449.418212890625,1895.4371337890625,0.0,3037.740966796875,0.8908034563064575,1.0,0.0,3.0,1.0,0.0
17864160,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6351926922798157,0.2990193367004394,0.2822404503822326,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7393389344215393,0.4794175326824188,0.3269313275814056,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8110353946685791,0.63956618309021,0.4554943442344665,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6756016612052917,0.3626503646373749,0.3571184277534485,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.5258346199989319,0.1754499226808548,0.8569176197052002,284.98858642578125,284.95001220703125,298.5188903808594,292.6557312011719,297.3934326171875,297.0029602050781,284.98681640625,1.0,0.7007932662963867,0.3604230582714081,0.3604230582714081,1.0,1.0,-2.9041759967803955,0.7462155818939209,2.1579604148864746,0.0927498862147331,0.9217493534088136,0.9217493534088136,0.0,414.7359313964844,410.0,46595.3359375,0.0,3449.301025390625,1.0,280.3421630859375,283.4031982421875,295.6134948730469,298.61053466796875,293.1499938964844,293.1499938964844,280.04998779296875,34050.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566139340400696,1.0,0.0,0.0,3.639713764190674,3.639737367630005,8.83950121988164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.626953125,0.0,1507.206787109375,1895.4371337890625,0.0,2997.252685546875,0.9014021158218384,1.0,0.0,3.0,1.0,0.0
17864220,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6331980228424072,0.2960629165172577,0.2798585593700409,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7372371554374695,0.4753223359584808,0.3244437873363495,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8095376491546631,0.636407196521759,0.4536275863647461,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6735794544219971,0.3597568571567535,0.3546386361122131,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.5232121348381042,0.1731916964054107,0.8475297689437866,284.8876342773437,284.95001220703125,298.4826965332031,292.63055419921875,297.3807373046875,296.9978332519531,284.8893127441406,1.0,0.6984360814094543,0.3613747060298919,0.3613747060298919,1.0,1.0,-2.880540609359741,0.7410358190536499,2.1395046710968018,0.0927908346056938,0.8185489177703857,0.8185489177703857,0.0,414.9273071289063,410.0,46670.4140625,0.0,3399.56884765625,1.0,280.0587158203125,283.2984619140625,295.6443176269531,298.7119140625,293.1499938964844,293.1499938964844,280.3500061035156,40696.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637650609016418,1.0,0.0,0.0,3.440903425216675,3.440926313400269,7.90020351359999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.80810546875,0.0,1345.86767578125,1895.4371337890625,0.0,3064.32080078125,0.8631086349487305,1.0,0.0,3.0,1.0,0.0
17864280,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6331980228424072,0.2960629165172577,0.2798585593700409,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7372371554374695,0.4753223359584808,0.3244437873363495,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8095376491546631,0.636407196521759,0.4536275863647461,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6735794544219971,0.3597568571567535,0.3546386361122131,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.5232121348381042,0.1731916964054107,0.8475297689437866,284.8876342773437,284.95001220703125,298.4826965332031,292.63055419921875,297.3807373046875,296.9978332519531,284.8893127441406,1.0,0.6984360814094543,0.3613747060298919,0.3613747060298919,1.0,1.0,-2.880540609359741,0.7410358190536499,2.1395046710968018,0.0927908346056938,0.8185489177703857,0.8185489177703857,0.0,414.9273071289063,410.0,46670.4140625,0.0,3399.56884765625,1.0,280.0587158203125,283.2984619140625,295.6443176269531,298.7119140625,293.1499938964844,293.1499938964844,280.3500061035156,40696.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637650609016418,1.0,0.0,0.0,3.440903425216675,3.440926313400269,7.90020351359999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.80810546875,0.0,1345.86767578125,1895.4371337890625,0.0,3064.32080078125,0.8631086349487305,1.0,0.0,3.0,1.0,0.0
17864340,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6315158605575562,0.2938936054706573,0.2777442336082458,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7354092001914978,0.4720216691493988,0.3221433758735657,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8083606362342834,0.6344202756881714,0.4520491063594818,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6718213558197021,0.3574598431587219,0.3523335456848144,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.5207945704460144,0.1712332367897033,0.8384122848510742,284.988525390625,284.95001220703125,298.4451599121094,292.6047668457031,297.3713073730469,296.9974670410156,284.9872131347656,1.0,0.696089506149292,0.3623263835906982,0.3623263835906982,1.0,1.0,-2.858416795730591,0.7363181710243225,2.122098684310913,0.0928081646561622,0.8998926281929016,0.8998926281929016,0.0,414.7300720214844,410.0,45655.5625,0.0,3351.68701171875,1.0,280.3406982421875,283.4203186035156,295.5618591308594,298.50006103515625,293.1499938964844,293.1499938964844,280.6499938964844,33962.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510552048683167,1.0,0.0,0.0,3.543919324874878,3.5439419746398926,8.380326903534296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.578125,0.0,1403.5147705078125,1895.4371337890625,0.0,2945.1552734375,0.8799842596054077,1.0,0.0,3.0,1.0,0.0
17864400,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6315158605575562,0.2938936054706573,0.2777442336082458,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7354092001914978,0.4720216691493988,0.3221433758735657,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8083606362342834,0.6344202756881714,0.4520491063594818,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6718213558197021,0.3574598431587219,0.3523335456848144,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.5207945704460144,0.1712332367897033,0.8384122848510742,284.988525390625,284.95001220703125,298.4451599121094,292.6047668457031,297.3713073730469,296.9974670410156,284.9872131347656,1.0,0.696089506149292,0.3623263835906982,0.3623263835906982,1.0,1.0,-2.858416795730591,0.7363181710243225,2.122098684310913,0.0928081646561622,0.8998926281929016,0.8998926281929016,0.0,414.7300720214844,410.0,45655.5625,0.0,3351.68701171875,1.0,280.3406982421875,283.4203186035156,295.5618591308594,298.50006103515625,293.1499938964844,293.1499938964844,280.6499938964844,33962.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510552048683167,1.0,0.0,0.0,3.543919324874878,3.5439419746398926,8.380326903534296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.578125,0.0,1403.5147705078125,1895.4371337890625,0.0,2945.1552734375,0.8799842596054077,1.0,0.0,3.0,1.0,0.0
17864460,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.6301823258399963,0.2919639050960541,0.2759983837604522,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7338898181915283,0.4689987003803253,0.3201378285884857,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8075307011604309,0.632728636264801,0.4508651793003082,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6704013347625732,0.3554029166698456,0.3503748476505279,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.5187380909919739,0.1694570928812027,0.8303639888763428,285.0635681152344,284.95001220703125,298.4063720703125,292.5784606933594,297.3631286621094,296.9991149902344,285.0603332519531,1.0,0.6939665079116821,0.3632976114749908,0.3632976114749908,1.0,1.0,-2.8394229412078857,0.7326338291168213,2.1067891120910645,0.0932682156562805,1.0,1.0,0.0,414.3366394042969,410.0,44828.13671875,0.0,3309.885009765625,1.0,280.6420288085937,283.5173034667969,295.5392150878906,298.4106750488281,293.1499938964844,293.1499938964844,280.3500061035156,31361.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401787281036377,1.0,0.0,0.0,3.7311270236968994,3.7311511039733887,9.289094009545806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.9677734375,0.0,1589.83642578125,1895.4371337890625,0.0,2843.385009765625,0.91996031999588,1.0,0.0,3.0,1.0,0.0
17864520,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.6301823258399963,0.2919639050960541,0.2759983837604522,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7338898181915283,0.4689987003803253,0.3201378285884857,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8075307011604309,0.632728636264801,0.4508651793003082,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6704013347625732,0.3554029166698456,0.3503748476505279,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.5187380909919739,0.1694570928812027,0.8303639888763428,285.0635681152344,284.95001220703125,298.4063720703125,292.5784606933594,297.3631286621094,296.9991149902344,285.0603332519531,1.0,0.6939665079116821,0.3632976114749908,0.3632976114749908,1.0,1.0,-2.8394229412078857,0.7326338291168213,2.1067891120910645,0.0932682156562805,1.0,1.0,0.0,414.3366394042969,410.0,44828.13671875,0.0,3309.885009765625,1.0,280.6420288085937,283.5173034667969,295.5392150878906,298.4106750488281,293.1499938964844,293.1499938964844,280.3500061035156,31361.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401787281036377,1.0,0.0,0.0,3.7311270236968994,3.7311511039733887,9.289094009545806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.9677734375,0.0,1589.83642578125,1895.4371337890625,0.0,2843.385009765625,0.91996031999588,1.0,0.0,3.0,1.0,0.0
17864580,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6280197501182556,0.2887206077575683,0.2735042572021484,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7316333055496216,0.4645989835262298,0.3175648152828216,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8056856393814087,0.6288728713989258,0.4486868679523468,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6682186722755432,0.3522539734840393,0.3477927148342132,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.5160658359527588,0.1671013832092285,0.8209600448608398,284.8697509765625,284.95001220703125,298.366455078125,292.5517272949219,297.3493347167969,296.9939270019531,284.87078857421875,1.0,0.6916775107383728,0.3642688393592834,0.3642688393592834,1.0,1.0,-2.8149948120117188,0.7271135449409485,2.087881326675415,0.0933124423027038,0.8697010278701782,0.8697010278701782,0.0,414.8204650878906,410.0,45446.40234375,0.0,3261.421630859375,1.0,280.3573303222656,283.31964111328125,295.5907897949219,298.580322265625,293.1499938964844,293.1499938964844,280.6499938964844,38594.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529186844825745,1.0,0.0,0.0,3.6643359661102295,3.664360523223877,8.959501087701938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.57275390625,0.0,1568.662109375,1895.4371337890625,0.0,2962.615234375,0.909840762615204,1.0,0.0,3.0,1.0,0.0
17864640,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6280197501182556,0.2887206077575683,0.2735042572021484,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7316333055496216,0.4645989835262298,0.3175648152828216,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8056856393814087,0.6288728713989258,0.4486868679523468,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6682186722755432,0.3522539734840393,0.3477927148342132,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.5160658359527588,0.1671013832092285,0.8209600448608398,284.8697509765625,284.95001220703125,298.366455078125,292.5517272949219,297.3493347167969,296.9939270019531,284.87078857421875,1.0,0.6916775107383728,0.3642688393592834,0.3642688393592834,1.0,1.0,-2.8149948120117188,0.7271135449409485,2.087881326675415,0.0933124423027038,0.8697010278701782,0.8697010278701782,0.0,414.8204650878906,410.0,45446.40234375,0.0,3261.421630859375,1.0,280.3573303222656,283.31964111328125,295.5907897949219,298.580322265625,293.1499938964844,293.1499938964844,280.6499938964844,38594.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529186844825745,1.0,0.0,0.0,3.6643359661102295,3.664360523223877,8.959501087701938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.57275390625,0.0,1568.662109375,1895.4371337890625,0.0,2962.615234375,0.909840762615204,1.0,0.0,3.0,1.0,0.0
17864700,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6267962455749512,0.2873608767986297,0.2720960676670074,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7303783893585205,0.4626431763172149,0.3161388337612152,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8045965433120728,0.6273596286773682,0.447393923997879,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6669795513153076,0.3508394956588745,0.346318781375885,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.5145611763000488,0.1659632921218872,0.8156252503395081,284.996337890625,284.95001220703125,298.3460693359375,292.5382385253906,297.3429260253906,296.9921875,285.0008544921875,1.0,0.690396785736084,0.3647544682025909,0.3647544682025909,1.0,1.0,-2.801112651824951,0.7237928509712219,2.077319622039795,0.0930260270833969,0.9471206068992616,0.9471206068992616,0.0,415.0823059082031,410.0,44368.3203125,0.0,3234.07177734375,1.0,280.60223388671875,283.4685974121094,295.5059509277344,298.3368225097656,293.1499938964844,293.1499938964844,280.6499938964844,34751.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459922075271606,1.0,0.0,0.0,3.687690973281861,3.6877150535583496,9.074074114323594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.03955078125,0.0,1566.070068359375,1895.4371337890625,0.0,2897.748046875,0.9147174954414368,1.0,0.0,3.0,1.0,0.0
