time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6259618997573853,0.2862517535686493,0.2710520327091217,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7294636964797974,0.4609457552433014,0.3149842619895935,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8039624691009521,0.6262152194976807,0.4465463161468506,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6660923957824707,0.3496327400207519,0.3451385200023651,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.513350784778595,0.164946049451828,0.8109477758407593,284.99224853515625,284.95001220703125,298.325439453125,292.524658203125,297.3376770019531,296.991943359375,284.9901123046875,1.0,0.6891995668411255,0.3652816712856293,0.3652816712856293,1.0,1.0,-2.789813756942749,0.7214135527610779,2.0684001445770264,0.093110866844654,0.960802972316742,0.960802972316742,0.0,414.960693359375,410.0,44271.19140625,0.0,3210.344970703125,1.0,280.6429748535156,283.463623046875,295.4917907714844,298.34967041015625,293.1499938964844,293.1499938964844,280.3500061035156,33662.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423140048980713,1.0,0.0,0.0,3.7536909580230713,3.753715515136719,9.40178495056898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.45947265625,0.0,1633.6319580078125,1895.4371337890625,0.0,2863.342529296875,0.9267899990081788,1.0,0.0,3.0,1.0,0.0
17864820,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.623772382736206,0.2830820381641388,0.2684968411922455,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7271767258644104,0.4565576314926147,0.3123177886009216,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8020576238632202,0.6223492622375488,0.4442092776298523,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6638619303703308,0.3464402258396148,0.3423936367034912,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.5105831623077393,0.1625059843063354,0.8008021116256714,284.86328125,284.95001220703125,298.2834777832031,292.497314453125,297.3241577148437,296.9878845214844,284.8665466308594,1.0,0.6866873502731323,0.3663361072540283,0.3663361072540283,1.0,1.0,-2.763871431350708,0.7155160307884216,2.0483553409576416,0.0930587500333786,0.8319340348243713,0.8319340348243713,0.0,415.2409362792969,410.0,44390.12890625,0.0,3158.9736328125,1.0,280.3570861816406,283.3353271484375,295.5181884765625,298.44805908203125,293.1499938964844,293.1499938964844,280.6499938964844,41370.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508989810943604,1.0,0.0,0.0,3.556880474090576,3.556904554367065,8.44173769110057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.00341796875,0.0,1471.176513671875,1895.4371337890625,0.0,2943.69140625,0.8887922763824463,1.0,0.0,3.0,1.0,0.0
17864880,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.623772382736206,0.2830820381641388,0.2684968411922455,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7271767258644104,0.4565576314926147,0.3123177886009216,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8020576238632202,0.6223492622375488,0.4442092776298523,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6638619303703308,0.3464402258396148,0.3423936367034912,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.5105831623077393,0.1625059843063354,0.8008021116256714,284.86328125,284.95001220703125,298.2834777832031,292.497314453125,297.3241577148437,296.9878845214844,284.8665466308594,1.0,0.6866873502731323,0.3663361072540283,0.3663361072540283,1.0,1.0,-2.763871431350708,0.7155160307884216,2.0483553409576416,0.0930587500333786,0.8319340348243713,0.8319340348243713,0.0,415.2409362792969,410.0,44390.12890625,0.0,3158.9736328125,1.0,280.3570861816406,283.3353271484375,295.5181884765625,298.44805908203125,293.1499938964844,293.1499938964844,280.6499938964844,41370.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508989810943604,1.0,0.0,0.0,3.556880474090576,3.556904554367065,8.44173769110057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.00341796875,0.0,1471.176513671875,1895.4371337890625,0.0,2943.69140625,0.8887922763824463,1.0,0.0,3.0,1.0,0.0
17864940,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6219127774238586,0.2808026373386383,0.2662321627140045,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7251819968223572,0.4530719518661499,0.3098562359809875,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8005584478378296,0.6198678612709045,0.4422201216220855,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.661929726600647,0.343931645154953,0.3398452699184418,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.5080310702323914,0.1603976637125015,0.7909132242202759,284.9876403808594,284.95001220703125,298.2406005859375,292.4698181152344,297.3128967285156,296.9871520996094,284.9862976074219,1.0,0.6841683387756348,0.367390513420105,0.367390513420105,1.0,1.0,-2.739579439163208,0.7101267576217651,2.0294525623321533,0.0929786935448646,0.9222813248634338,0.9222813248634338,0.0,415.0655822753906,410.0,43255.578125,0.0,3109.399658203125,1.0,280.6415710449219,283.4785461425781,295.423095703125,298.2162780761719,293.1499938964844,293.1499938964844,280.3500061035156,34188.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371356725692749,1.0,0.0,0.0,3.6448609828948975,3.644884586334229,8.864520282259036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.65576171875,0.0,1513.921142578125,1895.4371337890625,0.0,2814.965576171875,0.9028204083442688,1.0,0.0,3.0,1.0,0.0
17865000,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6219127774238586,0.2808026373386383,0.2662321627140045,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7251819968223572,0.4530719518661499,0.3098562359809875,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8005584478378296,0.6198678612709045,0.4422201216220855,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.661929726600647,0.343931645154953,0.3398452699184418,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.5080310702323914,0.1603976637125015,0.7909132242202759,284.9876403808594,284.95001220703125,298.2406005859375,292.4698181152344,297.3128967285156,296.9871520996094,284.9862976074219,1.0,0.6841683387756348,0.367390513420105,0.367390513420105,1.0,1.0,-2.739579439163208,0.7101267576217651,2.0294525623321533,0.0929786935448646,0.9222813248634338,0.9222813248634338,0.0,415.0655822753906,410.0,43255.578125,0.0,3109.399658203125,1.0,280.6415710449219,283.4785461425781,295.423095703125,298.2162780761719,293.1499938964844,293.1499938964844,280.3500061035156,34188.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371356725692749,1.0,0.0,0.0,3.6448609828948975,3.644884586334229,8.864520282259036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.65576171875,0.0,1513.921142578125,1895.4371337890625,0.0,2814.965576171875,0.9028204083442688,1.0,0.0,3.0,1.0,0.0
17865060,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6201908588409424,0.2782450318336487,0.2642258107662201,296.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7233673930168152,0.4494853913784027,0.3077134191989898,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7990915179252625,0.6166781187057495,0.4403583705425262,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6601942777633667,0.3413214385509491,0.3376397788524627,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.5058521032333374,0.1583993136882782,0.7826579213142395,284.8648681640625,284.95001220703125,298.2039489746094,292.4466857910156,297.3019714355469,296.9847106933594,284.8697814941406,1.0,0.6820893883705139,0.3683636784553528,0.3683636784553528,1.0,1.0,-2.7186877727508545,0.705601692199707,2.0130860805511475,0.0931909307837486,0.8103278279304504,0.8103278279304504,0.0,415.1460876464844,410.0,43365.21484375,0.0,3068.280517578125,1.0,280.3641052246094,283.35711669921875,295.4677124023437,298.3428039550781,293.1499938964844,293.1499938964844,280.3500061035156,42097.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444478511810303,1.0,0.0,0.0,3.455440044403076,3.455463171005249,7.967095712047012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.30615234375,0.0,1370.4815673828125,1895.4371337890625,0.0,2883.298095703125,0.8666990995407104,1.0,0.0,3.0,1.0,0.0
17865120,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6197874546051025,0.2777623534202575,0.2637739479541778,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7229581475257874,0.4488058388233185,0.3072519898414612,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7987291216850281,0.6160805225372314,0.4399155080318451,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6597996950149536,0.3408215641975403,0.337157666683197,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.5053812265396118,0.1580105870962143,0.7809243202209473,284.87957763671875,284.95001220703125,298.1968994140625,292.4422607421875,297.2997741699219,296.984130859375,284.882568359375,1.0,0.6816679835319519,0.3685490489006042,0.3685490489006042,1.0,1.0,-2.7141573429107666,0.7045543193817139,2.0096030235290527,0.0931496396660804,0.8118848204612732,0.8118848204612732,0.0,415.21575927734375,410.0,43251.5078125,0.0,3059.6611328125,1.0,280.3580627441406,283.3704833984375,295.4554138183594,298.3136291503906,293.1499938964844,293.1499938964844,280.6499938964844,41474.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442050218582153,1.0,0.0,0.0,3.427349090576172,3.4273719787597656,7.838085593903088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.9775390625,0.0,1337.7423095703125,1895.4371337890625,0.0,2881.02685546875,0.860748291015625,1.0,0.0,3.0,1.0,0.0
17865180,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6179211735725403,0.2754954695701599,0.261559784412384,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7209656834602356,0.4453259110450744,0.3048259913921356,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7972335815429688,0.6135075688362122,0.4379104673862457,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6579104065895081,0.338307112455368,0.3346371650695801,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5029012560844421,0.1559123396873474,0.771161675453186,284.9891052246094,284.95001220703125,298.1524963378906,292.4147033691406,297.2886962890625,296.9841003417969,284.9876708984375,1.0,0.6791824102401733,0.3697075545787811,0.3697075545787811,1.0,1.0,-2.690155506134033,0.699420690536499,1.9907346963882449,0.0932962000370025,0.8972337245941162,0.8972337245941162,0.0,415.0147705078125,410.0,42228.9296875,0.0,3011.68505859375,1.0,280.6405639648437,283.4983215332031,295.3653564453125,298.0936279296875,293.1499938964844,293.1499938964844,280.95001220703125,33960.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300029039382935,1.0,0.0,0.0,3.5324630737304688,3.5324854850769043,8.326233000843786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.6640625,0.0,1391.5218505859375,1895.4371337890625,0.0,2748.472900390625,0.8774212002754211,1.0,0.0,3.0,1.0,0.0
17865240,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6179211735725403,0.2754954695701599,0.261559784412384,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7209656834602356,0.4453259110450744,0.3048259913921356,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7972335815429688,0.6135075688362122,0.4379104673862457,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6579104065895081,0.338307112455368,0.3346371650695801,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5029012560844421,0.1559123396873474,0.771161675453186,284.9891052246094,284.95001220703125,298.1524963378906,292.4147033691406,297.2886962890625,296.9841003417969,284.9876708984375,1.0,0.6791824102401733,0.3697075545787811,0.3697075545787811,1.0,1.0,-2.690155506134033,0.699420690536499,1.9907346963882449,0.0932962000370025,0.8972337245941162,0.8972337245941162,0.0,415.0147705078125,410.0,42228.9296875,0.0,3011.68505859375,1.0,280.6405639648437,283.4983215332031,295.3653564453125,298.0936279296875,293.1499938964844,293.1499938964844,280.95001220703125,33960.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300029039382935,1.0,0.0,0.0,3.5324630737304688,3.5324854850769043,8.326233000843786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.6640625,0.0,1391.5218505859375,1895.4371337890625,0.0,2748.472900390625,0.8774212002754211,1.0,0.0,3.0,1.0,0.0
17865300,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.6171179413795471,0.274473488330841,0.2605949938297272,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7200773358345032,0.4437053799629211,0.3037207126617431,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7966249585151672,0.6123682260513306,0.4370609819889068,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.6570917963981628,0.3371564745903015,0.3335087895393371,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.5017915368080139,0.1549408435821533,0.7666909694671631,285.08544921875,284.95001220703125,298.13006591796875,292.4009704589844,297.28369140625,296.9848327636719,285.0893249511719,1.0,0.6780220866203308,0.3702868223190307,0.3702868223190307,1.0,1.0,-2.6793484687805176,0.6972336173057556,1.9821147918701167,0.093514397740364,0.9885497689247132,0.9885497689247132,0.0,414.8407897949219,410.0,41356.78515625,0.0,2989.88037109375,1.0,280.8971862792969,283.6180419921875,295.32452392578125,297.93572998046875,293.1499938964844,293.1499938964844,280.95001220703125,31292.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209596276283264,1.0,0.0,0.0,3.62161922454834,3.6216421127319336,8.751829341235862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.84423828125,0.0,1466.8759765625,1895.4371337890625,0.0,2664.461669921875,0.8969175815582275,1.0,0.0,3.0,1.0,0.0
17865360,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.6164236068725586,0.2734951376914978,0.2597444653511047,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7192815542221069,0.4421352446079254,0.3027061223983764,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7961353063583374,0.6112755537033081,0.4363446533679962,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.656374454498291,0.3360527455806732,0.332487016916275,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.5007806420326233,0.154010996222496,0.7625322341918945,285.07037353515625,284.95001220703125,298.10748291015625,292.38726806640625,297.27880859375,296.9857788085937,285.06707763671875,1.0,0.6769294142723083,0.3708986043930053,0.3708986043930053,1.0,1.0,-2.6694979667663574,0.6954312920570374,1.9740666151046755,0.0939091220498085,1.0,1.0,0.0,414.60491943359375,410.0,41368.5390625,0.0,2969.751953125,1.0,280.9417419433594,283.6002502441406,295.34088134765625,297.9997253417969,293.1499938964844,293.1499938964844,280.6499938964844,31235.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175680637359619,1.0,0.0,0.0,3.723920345306397,3.723944187164306,9.25324457057286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.9716796875,0.0,1580.5994873046875,1895.4371337890625,0.0,2633.053955078125,0.9182837009429932,1.0,0.0,3.0,1.0,0.0
17865420,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6140561699867249,0.2702257037162781,0.2572242319583893,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7168620824813843,0.4376320242881775,0.3000554144382477,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7940788865089417,0.6069416403770447,0.4338323771953583,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6541579961776733,0.3327506184577942,0.3297531008720398,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.4981418550014496,0.1515700072050094,0.7526987791061401,284.8658752441406,284.95001220703125,298.0619201660156,292.36004638671875,297.26495361328125,296.9825744628906,284.8667297363281,1.0,0.6745457053184509,0.372122198343277,0.372122198343277,1.0,1.0,-2.6438088417053223,0.6897772550582886,1.9540315866470337,0.0941287651658058,0.867169976234436,0.867169976234436,0.0,415.0102844238281,410.0,41930.69921875,0.0,2922.307373046875,1.0,280.6573181152344,283.3929748535156,295.4000244140625,298.1732482910156,293.1499938964844,293.1499938964844,280.95001220703125,38660.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306608200073242,1.0,0.0,0.0,3.661047220230103,3.66107177734375,8.94342633728229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.55029296875,0.0,1565.4638671875,1895.4371337890625,0.0,2754.597900390625,0.9090202450752258,1.0,0.0,3.0,1.0,0.0
17865480,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6140561699867249,0.2702257037162781,0.2572242319583893,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7168620824813843,0.4376320242881775,0.3000554144382477,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7940788865089417,0.6069416403770447,0.4338323771953583,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6541579961776733,0.3327506184577942,0.3297531008720398,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.4981418550014496,0.1515700072050094,0.7526987791061401,284.8658752441406,284.95001220703125,298.0619201660156,292.36004638671875,297.26495361328125,296.9825744628906,284.8667297363281,1.0,0.6745457053184509,0.372122198343277,0.372122198343277,1.0,1.0,-2.6438088417053223,0.6897772550582886,1.9540315866470337,0.0941287651658058,0.867169976234436,0.867169976234436,0.0,415.0102844238281,410.0,41930.69921875,0.0,2922.307373046875,1.0,280.6573181152344,283.3929748535156,295.4000244140625,298.1732482910156,293.1499938964844,293.1499938964844,280.95001220703125,38660.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306608200073242,1.0,0.0,0.0,3.661047220230103,3.66107177734375,8.94342633728229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.55029296875,0.0,1565.4638671875,1895.4371337890625,0.0,2754.597900390625,0.9090202450752258,1.0,0.0,3.0,1.0,0.0
17865540,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6116604208946228,0.2676571607589721,0.2546845078468323,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7144432663917542,0.433828741312027,0.2973778247833252,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7921069264411926,0.6037587523460388,0.4313230514526367,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6519482731819153,0.3299297392368316,0.3269124627113342,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.4953942894935608,0.149293303489685,0.7421614527702332,284.9944763183594,284.95001220703125,298.015869140625,292.33306884765625,297.2521057128906,296.98095703125,284.9920959472656,1.0,0.6719792485237122,0.3733457922935486,0.3733457922935486,1.0,1.0,-2.617063283920288,0.6837238073348999,1.9333393573760984,0.0939803645014762,0.9612338542938232,0.9612338542938232,0.0,415.1475830078125,410.0,40743.7421875,0.0,2872.2626953125,1.0,280.94317626953125,283.5421447753906,295.2953491210937,297.9375915527344,293.1499938964844,293.1499938964844,280.6499938964844,33571.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189698457717896,1.0,0.0,0.0,3.749582767486572,3.74960732460022,9.381216727888386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.7001953125,0.0,1628.1446533203125,1895.4371337890625,0.0,2646.028076171875,0.9257487654685974,1.0,0.0,3.0,1.0,0.0
17865600,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6116604208946228,0.2676571607589721,0.2546845078468323,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7144432663917542,0.433828741312027,0.2973778247833252,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7921069264411926,0.6037587523460388,0.4313230514526367,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6519482731819153,0.3299297392368316,0.3269124627113342,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.4953942894935608,0.149293303489685,0.7421614527702332,284.9944763183594,284.95001220703125,298.015869140625,292.33306884765625,297.2521057128906,296.98095703125,284.9920959472656,1.0,0.6719792485237122,0.3733457922935486,0.3733457922935486,1.0,1.0,-2.617063283920288,0.6837238073348999,1.9333393573760984,0.0939803645014762,0.9612338542938232,0.9612338542938232,0.0,415.1475830078125,410.0,40743.7421875,0.0,2872.2626953125,1.0,280.94317626953125,283.5421447753906,295.2953491210937,297.9375915527344,293.1499938964844,293.1499938964844,280.6499938964844,33571.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189698457717896,1.0,0.0,0.0,3.749582767486572,3.74960732460022,9.381216727888386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.7001953125,0.0,1628.1446533203125,1895.4371337890625,0.0,2646.028076171875,0.9257487654685974,1.0,0.0,3.0,1.0,0.0
17865660,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.6090989708900452,0.2644295692443847,0.2520767450332641,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7118732929229736,0.4293331801891327,0.2946334481239319,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7899861335754395,0.5993872284889221,0.4286441206932068,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.6496683359146118,0.3265578150749206,0.3239993453025818,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.4925963580608368,0.146759033203125,0.7315645217895508,284.8556213378906,284.95001220703125,297.969482421875,292.3064880371094,297.237548828125,296.9771423339844,284.8594665527344,1.0,0.6693926453590393,0.374652087688446,0.374652087688446,1.0,1.0,-2.589773416519165,0.6776105761528015,1.9121627807617188,0.0940594896674156,0.8244495987892151,0.8244495987892151,0.0,415.3900146484375,410.0,40812.08984375,0.0,2822.28857421875,1.0,280.6571044921875,283.4076232910156,295.3272399902344,298.03759765625,293.1499938964844,293.1499938964844,280.95001220703125,41927.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276971578598022,1.0,0.0,0.0,3.539604663848877,3.539628744125366,8.359933758583793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.88916015625,0.0,1456.7879638671875,1895.4371337890625,0.0,2727.019287109375,0.8853058218955994,1.0,0.0,3.0,1.0,0.0
17865720,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.6090989708900452,0.2644295692443847,0.2520767450332641,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7118732929229736,0.4293331801891327,0.2946334481239319,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7899861335754395,0.5993872284889221,0.4286441206932068,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.6496683359146118,0.3265578150749206,0.3239993453025818,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.4925963580608368,0.146759033203125,0.7315645217895508,284.8556213378906,284.95001220703125,297.969482421875,292.3064880371094,297.237548828125,296.9771423339844,284.8594665527344,1.0,0.6693926453590393,0.374652087688446,0.374652087688446,1.0,1.0,-2.589773416519165,0.6776105761528015,1.9121627807617188,0.0940594896674156,0.8244495987892151,0.8244495987892151,0.0,415.3900146484375,410.0,40812.08984375,0.0,2822.28857421875,1.0,280.6571044921875,283.4076232910156,295.3272399902344,298.03759765625,293.1499938964844,293.1499938964844,280.95001220703125,41927.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276971578598022,1.0,0.0,0.0,3.539604663848877,3.539628744125366,8.359933758583793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.88916015625,0.0,1456.7879638671875,1895.4371337890625,0.0,2727.019287109375,0.8853058218955994,1.0,0.0,3.0,1.0,0.0
17865780,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.606847882270813,0.2620578110218048,0.2497245520353317,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7095335721969604,0.4257107973098755,0.2920837104320526,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7882187366485596,0.5963495969772339,0.4262679815292358,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.647632896900177,0.3238295316696167,0.3212453126907348,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.4899223744869232,0.1445332467555999,0.7211564779281616,284.98828125,284.95001220703125,297.9228210449219,292.2803649902344,297.22540283203125,296.9767150878906,284.98687744140625,1.0,0.6667947173118591,0.3759584128856659,0.3759584128856659,1.0,1.0,-2.5638935565948486,0.6719342470169067,1.891959309577942,0.0940931066870689,0.918231725692749,0.918231725692749,0.0,415.2311096191406,410.0,39691.85546875,0.0,2773.804931640625,1.0,280.94140625,283.557373046875,295.2272033691406,297.802001953125,293.1499938964844,293.1499938964844,280.6499938964844,34158.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124706745147705,1.0,0.0,0.0,3.627089023590088,3.62711238861084,8.778285973676248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.71728515625,0.0,1494.1348876953125,1895.4371337890625,0.0,2585.96435546875,0.898811936378479,1.0,0.0,3.0,1.0,0.0
17865840,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.606847882270813,0.2620578110218048,0.2497245520353317,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7095335721969604,0.4257107973098755,0.2920837104320526,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7882187366485596,0.5963495969772339,0.4262679815292358,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.647632896900177,0.3238295316696167,0.3212453126907348,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.4899223744869232,0.1445332467555999,0.7211564779281616,284.98828125,284.95001220703125,297.9228210449219,292.2803649902344,297.22540283203125,296.9767150878906,284.98687744140625,1.0,0.6667947173118591,0.3759584128856659,0.3759584128856659,1.0,1.0,-2.5638935565948486,0.6719342470169067,1.891959309577942,0.0940931066870689,0.918231725692749,0.918231725692749,0.0,415.2311096191406,410.0,39691.85546875,0.0,2773.804931640625,1.0,280.94140625,283.557373046875,295.2272033691406,297.802001953125,293.1499938964844,293.1499938964844,280.6499938964844,34158.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124706745147705,1.0,0.0,0.0,3.627089023590088,3.62711238861084,8.778285973676248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.71728515625,0.0,1494.1348876953125,1895.4371337890625,0.0,2585.96435546875,0.898811936378479,1.0,0.0,3.0,1.0,0.0
17865900,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6057913303375244,0.2606080174446106,0.2486309856176376,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.7083919048309326,0.4236186444759369,0.2908629179000854,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7873802185058594,0.5943232774734497,0.425134539604187,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.6466752290725708,0.3222560882568359,0.3199417889118194,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.4886519014835357,0.143347218632698,0.7162601351737976,284.8511657714844,284.95001220703125,297.8994140625,292.2675170898437,297.2188720703125,296.9759216308594,284.8443298339844,1.0,0.6655548214912415,0.3766115605831146,0.3766115605831146,1.0,1.0,-2.551676750183105,0.6693155765533447,1.8823611736297607,0.0942539349198341,0.8190457820892334,0.8190457820892334,0.0,415.15130615234375,410.0,40250.328125,0.0,2751.10009765625,1.0,280.6983947753906,283.4061889648437,295.2869567871094,297.990234375,293.1499938964844,293.1499938964844,280.6499938964844,39344.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181697726249695,1.0,0.0,0.0,3.563168525695801,3.563192367553711,8.471611749882868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.89111328125,0.0,1463.123046875,1895.4371337890625,0.0,2638.621826171875,0.8854018449783325,1.0,0.0,3.0,1.0,0.0
17865960,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6043445467948914,0.258978396654129,0.2472255676984787,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7069177031517029,0.4213446676731109,0.289407730102539,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7861465811729431,0.5919981598854065,0.4235833287239074,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6454367637634277,0.320511907339096,0.3183643221855163,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.4871310591697693,0.1420593708753585,0.7107465863227844,284.873779296875,284.95001220703125,297.8759765625,292.2547912597656,297.21148681640625,296.9740295410156,284.8778686523437,1.0,0.6642256379127502,0.3773185312747955,0.3773185312747955,1.0,1.0,-2.537108898162842,0.6660012006759644,1.8711076974868768,0.0942228808999061,0.8021440505981445,0.8021440505981445,0.0,415.35150146484375,410.0,39647.09765625,0.0,2725.482177734375,1.0,280.6582946777344,283.447509765625,295.2669982910156,297.903564453125,293.1499938964844,293.1499938964844,280.95001220703125,42145.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194683194160461,1.0,0.0,0.0,3.391455888748169,3.3914787769317627,7.674775588384364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.0830078125,0.0,1306.824951171875,1895.4371337890625,0.0,2650.64404296875,0.8533748984336853,1.0,0.0,3.0,1.0,0.0
17866020,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6021075248718262,0.2566439509391784,0.2449526041746139,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7045295238494873,0.4177359342575073,0.2868958115577698,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7843559384346008,0.5888075828552246,0.4211492240428924,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.643429696559906,0.3177483379840851,0.3156112134456634,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.4843911826610565,0.1398525387048721,0.7005077004432678,284.99029541015625,284.95001220703125,297.8290100097656,292.2298583984375,297.19970703125,296.97418212890625,284.9886169433594,1.0,0.6616665124893188,0.3787325024604797,0.3787325024604797,1.0,1.0,-2.511526346206665,0.660563588142395,1.85096275806427,0.0944242775440216,0.891115128993988,0.891115128993988,0.0,415.16943359375,410.0,38653.33203125,0.0,2678.643798828125,1.0,280.94024658203125,283.5792541503906,295.1742858886719,297.6834716796875,293.1499938964844,293.1499938964844,281.25,33870.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038786053657532,1.0,0.0,0.0,3.5014688968658447,3.501491069793701,8.180763302334526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.5869140625,0.0,1358.830322265625,1895.4371337890625,0.0,2506.939453125,0.8704125285148621,1.0,0.0,3.0,1.0,0.0
17866080,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6021075248718262,0.2566439509391784,0.2449526041746139,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7045295238494873,0.4177359342575073,0.2868958115577698,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7843559384346008,0.5888075828552246,0.4211492240428924,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.643429696559906,0.3177483379840851,0.3156112134456634,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.4843911826610565,0.1398525387048721,0.7005077004432678,284.99029541015625,284.95001220703125,297.8290100097656,292.2298583984375,297.19970703125,296.97418212890625,284.9886169433594,1.0,0.6616665124893188,0.3787325024604797,0.3787325024604797,1.0,1.0,-2.511526346206665,0.660563588142395,1.85096275806427,0.0944242775440216,0.891115128993988,0.891115128993988,0.0,415.16943359375,410.0,38653.33203125,0.0,2678.643798828125,1.0,280.94024658203125,283.5792541503906,295.1742858886719,297.6834716796875,293.1499938964844,293.1499938964844,281.25,33870.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038786053657532,1.0,0.0,0.0,3.5014688968658447,3.501491069793701,8.180763302334526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.5869140625,0.0,1358.830322265625,1895.4371337890625,0.0,2506.939453125,0.8704125285148621,1.0,0.0,3.0,1.0,0.0
17866140,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.6002936959266663,0.2545747756958008,0.2430713474750518,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7024974822998047,0.4144116342067718,0.2846888899803161,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.7829573154449463,0.5859490036964417,0.4191499948501587,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.6417572498321533,0.3152392506599426,0.313221275806427,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.4819290935993194,0.1378437131643295,0.691392183303833,285.0767517089844,284.95001220703125,297.7820129394531,292.2056579589844,297.1893920898437,296.976318359375,285.0730895996094,1.0,0.6593276858329773,0.3801464736461639,0.3801464736461639,1.0,1.0,-2.4892513751983643,0.6561996340751648,1.833051681518555,0.0950014889240264,1.0,1.0,0.0,414.7802429199219,410.0,37800.44140625,0.0,2637.351806640625,1.0,281.24176025390625,283.6845397949219,295.15167236328125,297.5911865234375,293.1499938964844,293.1499938964844,280.95001220703125,30899.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897372841835022,1.0,0.0,0.0,3.7038767337799072,3.7039003372192383,9.153903306469148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.85498046875,0.0,1555.21435546875,1895.4371337890625,0.0,2377.989990234375,0.91345876455307,1.0,0.0,3.0,1.0,0.0
17866200,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.6002936959266663,0.2545747756958008,0.2430713474750518,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7024974822998047,0.4144116342067718,0.2846888899803161,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.7829573154449463,0.5859490036964417,0.4191499948501587,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.6417572498321533,0.3152392506599426,0.313221275806427,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.4819290935993194,0.1378437131643295,0.691392183303833,285.0767517089844,284.95001220703125,297.7820129394531,292.2056579589844,297.1893920898437,296.976318359375,285.0730895996094,1.0,0.6593276858329773,0.3801464736461639,0.3801464736461639,1.0,1.0,-2.4892513751983643,0.6561996340751648,1.833051681518555,0.0950014889240264,1.0,1.0,0.0,414.7802429199219,410.0,37800.44140625,0.0,2637.351806640625,1.0,281.24176025390625,283.6845397949219,295.15167236328125,297.5911865234375,293.1499938964844,293.1499938964844,280.95001220703125,30899.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897372841835022,1.0,0.0,0.0,3.7038767337799072,3.7039003372192383,9.153903306469148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.85498046875,0.0,1555.21435546875,1895.4371337890625,0.0,2377.989990234375,0.91345876455307,1.0,0.0,3.0,1.0,0.0
17866260,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.5978610515594482,0.251577615737915,0.2407838106155395,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6999894380569458,0.4102221727371216,0.28223317861557,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7808928489685059,0.5814439058303833,0.4165220260620117,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6397026777267456,0.3120225369930267,0.3105530440807342,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.4791359901428222,0.1355522722005844,0.6821349263191223,284.86138916015625,284.95001220703125,297.7388610839844,292.1841125488281,297.1764831542969,296.9737854003906,284.8615417480469,1.0,0.6570949554443359,0.3814965486526489,0.3814965486526489,1.0,1.0,-2.4648120403289795,0.6508826613426208,1.813929438591004,0.0952209830284118,0.8666492104530334,0.8666492104530334,0.0,415.0691833496094,410.0,38394.73828125,0.0,2595.570556640625,1.0,280.9598388671875,283.4665832519531,295.229248046875,297.7862548828125,293.1499938964844,293.1499938964844,280.95001220703125,38338.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803011417388916,1.0,0.0,0.0,3.659384250640869,3.6594088077545166,8.935303981161269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.94482421875,0.0,1561.1783447265625,1895.4371337890625,0.0,2498.98974609375,0.9080032110214232,1.0,0.0,3.0,1.0,0.0
17866320,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.5975821018218994,0.2512938678264618,0.2405311614274978,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.6997172236442566,0.4098326861858368,0.2819787561893463,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7806505560874939,0.5810177326202393,0.4162246584892273,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6394780278205872,0.3117198050022125,0.3102725148200989,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.4788369536399841,0.1353349536657333,0.6812023520469666,284.8623962402344,284.95001220703125,297.7351379394531,292.1822814941406,297.1752014160156,296.973388671875,284.86309814453125,1.0,0.6568803191184998,0.381613940000534,0.381613940000534,1.0,1.0,-2.4622573852539062,0.650270938873291,1.8119863271713257,0.0951779708266258,0.862559974193573,0.862559974193573,0.0,415.1332092285156,410.0,38331.1953125,0.0,2591.373779296875,1.0,280.9574279785156,283.46929931640625,295.22393798828125,297.7749938964844,293.1499938964844,293.1499938964844,281.25,38697.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033676147460938,1.0,0.0,0.0,3.6448628902435294,3.644887208938599,8.864528808771865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.27685546875,0.0,1547.6177978515625,1895.4371337890625,0.0,2502.254638671875,0.9053150415420532,1.0,0.0,3.0,1.0,0.0
17866380,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.5948262810707092,0.2486542910337448,0.2379350811243057,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6969247460365295,0.4058896899223327,0.2792122364044189,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7783810496330261,0.5771862268447876,0.4132639467716217,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.637168288230896,0.3086423575878143,0.3071964383125305,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.475357323884964,0.1329557746648788,0.6702364087104797,284.9969787597656,284.95001220703125,297.6883850097656,292.1597900390625,297.1620788574219,296.971923828125,284.994384765625,1.0,0.6542549133300781,0.3830814063549042,0.3830814063549042,1.0,1.0,-2.4339566230773926,0.6438483595848083,1.7901082038879397,0.0949438288807869,0.9595868587493896,0.9595868587493896,0.0,415.2763671875,410.0,37163.23828125,0.0,2542.875244140625,1.0,281.2430725097656,283.623291015625,295.1177978515625,297.54132080078125,293.1499938964844,293.1499938964844,280.95001220703125,33418.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790739893913269,1.0,0.0,0.0,3.734759330749512,3.73478364944458,9.30718840663758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.6787109375,0.0,1609.762451171875,1895.4371337890625,0.0,2387.081787109375,0.9223175644874572,1.0,0.0,3.0,1.0,0.0
17866440,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.5948262810707092,0.2486542910337448,0.2379350811243057,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6969247460365295,0.4058896899223327,0.2792122364044189,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7783810496330261,0.5771862268447876,0.4132639467716217,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.637168288230896,0.3086423575878143,0.3071964383125305,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.475357323884964,0.1329557746648788,0.6702364087104797,284.9969787597656,284.95001220703125,297.6883850097656,292.1597900390625,297.1620788574219,296.971923828125,284.994384765625,1.0,0.6542549133300781,0.3830814063549042,0.3830814063549042,1.0,1.0,-2.4339566230773926,0.6438483595848083,1.7901082038879397,0.0949438288807869,0.9595868587493896,0.9595868587493896,0.0,415.2763671875,410.0,37163.23828125,0.0,2542.875244140625,1.0,281.2430725097656,283.623291015625,295.1177978515625,297.54132080078125,293.1499938964844,293.1499938964844,280.95001220703125,33418.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790739893913269,1.0,0.0,0.0,3.734759330749512,3.73478364944458,9.30718840663758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.6787109375,0.0,1609.762451171875,1895.4371337890625,0.0,2387.081787109375,0.9223175644874572,1.0,0.0,3.0,1.0,0.0
17866500,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.5936058163642883,0.2471353411674499,0.2367749065160751,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.6956574320793152,0.4037069678306579,0.2779299318790436,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.7773908972740173,0.5748839378356934,0.41193288564682,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.636125385761261,0.306940495967865,0.3057693243026733,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.473647803068161,0.1317099332809448,0.6650673747062683,284.84521484375,284.95001220703125,297.66510009765625,292.14892578125,297.1552734375,296.9708251953125,284.8352355957031,1.0,0.652984082698822,0.3838151395320892,0.3838151395320892,1.0,1.0,-2.420842170715332,0.6409662961959839,1.7798759937286377,0.0949962213635444,0.8515717387199402,0.8515717387199402,0.0,415.2485046386719,410.0,37814.1171875,0.0,2520.22900390625,1.0,280.9958190917969,283.454345703125,295.1795959472656,297.7332763671875,293.1499938964844,293.1499938964844,280.95001220703125,38149.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975597381591797,1.0,0.0,0.0,3.693080186843872,3.6931052207946777,9.100616011892272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.82568359375,0.0,1597.8980712890625,1895.4371337890625,0.0,2449.135498046875,0.9136865735054016,1.0,0.0,3.0,1.0,0.0
17866560,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.5919672846794128,0.2453994005918502,0.2352955043315887,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.694054126739502,0.4012922048568725,0.2764004468917846,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7760102152824402,0.5722401738166809,0.4101784527301788,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.6348079442977905,0.3050409257411957,0.3040613234043121,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.4715534150600433,0.1303463280200958,0.6592646837234497,284.8477783203125,284.95001220703125,297.6418762207031,292.1383056640625,297.1475524902344,296.968505859375,284.8525085449219,1.0,0.651617705821991,0.3846107721328735,0.3846107721328735,1.0,1.0,-2.405311822891236,0.6373640298843384,1.7679479122161863,0.0948498919606208,0.8151600360870361,0.8151600360870361,0.0,415.4862976074219,410.0,37214.1640625,0.0,2494.710205078125,1.0,280.9572448730469,283.4828796386719,295.15966796875,297.6492004394531,293.1499938964844,293.1499938964844,281.25,42540.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996896505355835,1.0,0.0,0.0,3.512967586517334,3.512991428375244,8.234582651311939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.5556640625,0.0,1433.0931396484375,1895.4371337890625,0.0,2468.587890625,0.8796707391738892,1.0,0.0,3.0,1.0,0.0
