time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.5894034504890442,0.2429559975862503,0.2328815311193466,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6914396286010742,0.3975249826908111,0.2737496495246887,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7739706039428711,0.5686275362968445,0.4073956608772278,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.632642924785614,0.3020558059215545,0.3010643124580383,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.4675052165985107,0.1280165761709213,0.6484073996543884,284.9893798828125,284.95001220703125,297.5957336425781,292.117919921875,297.1353759765625,296.9681091308594,284.9878234863281,1.0,0.6489660739898682,0.3862020373344421,0.3862020373344421,1.0,1.0,-2.377869367599488,0.6313890814781189,1.7464803457260132,0.0948234274983406,0.9130306839942932,0.9130306839942932,0.0,415.34564208984375,410.0,36125.828125,0.0,2447.812255859375,1.0,281.2411499023437,283.638916015625,295.05841064453125,297.41534423828125,293.1499938964844,293.1499938964844,280.95001220703125,34074.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830416560173035,1.0,0.0,0.0,3.6017074584960938,3.6017305850982666,8.655858891870594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.24462890625,0.0,1465.8828125,1895.4371337890625,0.0,2317.4921875,0.8930561542510986,1.0,0.0,3.0,1.0,0.0
17866680,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.5894034504890442,0.2429559975862503,0.2328815311193466,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6914396286010742,0.3975249826908111,0.2737496495246887,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7739706039428711,0.5686275362968445,0.4073956608772278,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.632642924785614,0.3020558059215545,0.3010643124580383,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.4675052165985107,0.1280165761709213,0.6484073996543884,284.9893798828125,284.95001220703125,297.5957336425781,292.117919921875,297.1353759765625,296.9681091308594,284.9878234863281,1.0,0.6489660739898682,0.3862020373344421,0.3862020373344421,1.0,1.0,-2.377869367599488,0.6313890814781189,1.7464803457260132,0.0948234274983406,0.9130306839942932,0.9130306839942932,0.0,415.34564208984375,410.0,36125.828125,0.0,2447.812255859375,1.0,281.2411499023437,283.638916015625,295.05841064453125,297.41534423828125,293.1499938964844,293.1499938964844,280.95001220703125,34074.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830416560173035,1.0,0.0,0.0,3.6017074584960938,3.6017305850982666,8.655858891870594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.24462890625,0.0,1465.8828125,1895.4371337890625,0.0,2317.4921875,0.8930561542510986,1.0,0.0,3.0,1.0,0.0
17866740,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.5866155624389648,0.0,0.2303478568792343,296.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.6886548399925232,0.0,0.2710086703300476,296.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.771687388420105,0.0,0.4043565094470978,296.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.6303519010543823,0.0,0.2979730665683746,296.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.4629052281379699,0.0,0.637631893157959,284.86895751953125,294.1499938964844,297.54998779296875,292.09869384765625,297.1217956542969,296.9657897949219,284.87371826171875,0.0,0.0,0.3877933025360107,0.3877933025360107,1.0,1.0,-2.3498177528381348,0.6251295208930969,1.7246882915496826,0.0947605222463607,0.0,0.0,0.0,415.430908203125,60.0,36065.83984375,0.0,2401.430419921875,0.0,280.9584350585937,283.5276184082031,295.1097106933594,297.5255126953125,293.1499938964844,293.1499938964844,278.1499938964844,42708.30078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3480324745178223,3.348054885864258,7.479500823137641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1268.489501953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.5866155624389648,0.0,0.2303478568792343,296.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.6886548399925232,0.0,0.2710086703300476,296.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.771687388420105,0.0,0.4043565094470978,296.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.6303519010543823,0.0,0.2979730665683746,296.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.4629052281379699,0.0,0.637631893157959,284.86895751953125,294.1499938964844,297.54998779296875,292.09869384765625,297.1217956542969,296.9657897949219,284.87371826171875,0.0,0.0,0.3877933025360107,0.3877933025360107,1.0,1.0,-2.3498177528381348,0.6251295208930969,1.7246882915496826,0.0947605222463607,0.0,0.0,0.0,415.430908203125,60.0,36065.83984375,0.0,2401.430419921875,0.0,280.9584350585937,283.5276184082031,295.1097106933594,297.5255126953125,293.1499938964844,293.1499938964844,278.1499938964844,42708.30078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3480324745178223,3.348054885864258,7.479500823137641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1268.489501953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.3780677914619446,0.0,0.0011432993924245,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.3780677914619446,0.0,0.0008427682914771,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.3780677914619446,0.0,0.0008892393088899,297.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.3780677914619446,0.0,0.0012039517750963,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.0057109706103801,285.2423400878906,294.1499938964844,297.5269470214844,292.0908203125,296.999755859375,296.9996032714844,284.1153259277344,0.0,0.0,0.3103228211402893,0.3103228211402893,1.0,1.0,-0.0116005772724747,0.0034024163614958,0.0081981606781482,-0.0234634559601545,0.0,0.0,0.0,-0.0643481984734535,60.0,2167.931396484375,0.0,-1.012135180644691e-05,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,9.022187441587448e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5729530404037044e-14,2.5731187200481882e-14,4.879401431661356e-20,1.25029381379399e-12,1.2502925127513829e-12,1.3466486930678337e-18,0.0,0.0,-0.0,0.0,0.0,5.1193582039338045e-25,2.297407818428567e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0008613030076958,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0009966538054868,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.001476511824876,297.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0011048797750845,297.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,0.0024734439793974,285.2266845703125,294.1499938964844,297.5031433105469,292.0857849121094,297.05279541015625,297.06640625,283.5658569335937,0.0,0.0,0.2326759696006775,0.2326759696006775,1.0,1.0,-0.0115820579230785,0.0019317481201142,0.0096503105014562,-0.0257541593164205,0.0,0.0,0.0,-0.0647638216614723,60.0,948.0645141601562,0.0,-5.291204161039786e-06,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8350354314570768e-31,2.187168987727539e-31,2.596599981054237e-34,-4.01557971650195e-18,-4.012580773191139e-18,-2.998733486431988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,9.86205050139688e-05,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,7.293805538211018e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,7.724318857071921e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0001039843846228,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,0.0004914060700684,285.3030090332031,294.1499938964844,297.45367431640625,292.083740234375,296.1291809082031,296.4895324707031,283.2930603027344,0.0,0.0,0.077558659017086,0.077558659017086,1.0,1.0,0.0084053203463554,5.073080046713585e-06,-0.0084103932604193,-0.0129096060991287,0.0,0.0,0.0,0.041471928358078,60.0,223.4281463623047,-0.0,-7.52717497221056e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.695433298610576e-21,-3.937897511428824e-21,-3.757535787181752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,9.86205050139688e-05,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,7.293805538211018e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,7.724318857071921e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0001039843846228,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,0.0004914060700684,285.3030090332031,294.1499938964844,297.45367431640625,292.083740234375,296.1291809082031,296.4895324707031,283.2930603027344,0.0,0.0,0.077558659017086,0.077558659017086,1.0,1.0,0.0084053203463554,5.073080046713585e-06,-0.0084103932604193,-0.0129096060991287,0.0,0.0,0.0,0.041471928358078,60.0,223.4281463623047,-0.0,-7.52717497221056e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.695433298610576e-21,-3.937897511428824e-21,-3.757535787181752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,9.908604988595472e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,7.304429163923487e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,7.70769765949808e-05,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,0.000104345017462,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0004949294379912,285.3753356933594,294.1499938964844,297.42803955078125,292.0865173339844,296.0706787109375,296.6158447265625,283.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,0.0017047263681888,1.7844369537556304e-08,-0.001704744179733,-0.0270022526383399,0.0,0.0,0.0,0.0041723013855516,60.0,108.15576171875,-0.0,-7.601885698704791e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.821953966033543e-21,-3.9125929740474475e-21,-3.909361395882879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,9.79508986347355e-05,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,7.220322004286572e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,7.6184471254237e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.0001031472856993,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0004892809665761,285.37310791015625,294.1499938964844,297.40185546875,292.0917358398437,296.0831298828125,296.7841491699219,283.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438249446451,1.1019445800286576e-08,0.0010438138851895,-0.0278360489755868,0.0,0.0,0.0,-0.0102605568245053,60.0,57.02608871459961,0.0,-7.428753434624016e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.824317570010428e-21,-3.9121200109140004e-21,-3.912197962993211e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,9.841959399636836e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,7.254881347762421e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,7.654923683730885e-05,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,0.0001036409012158,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0004916217294521,285.3682556152344,294.1499938964844,297.347900390625,292.1089172363281,296.1070556640625,297.0126647949219,283.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572624636357888e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,28.39895439147949,0.0,-7.499983212255756e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130916127154e-21,-3.912129704436804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,9.841959399636836e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,7.254881347762421e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,7.654923683730885e-05,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,0.0001036409012158,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0004916217294521,285.3682556152344,294.1499938964844,297.347900390625,292.1089172363281,296.1070556640625,297.0126647949219,283.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572624636357888e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,28.39895439147949,0.0,-7.499983212255756e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130916127154e-21,-3.912129704436804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,9.895886614685878e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,7.294632086995989e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,7.696866668993607e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,0.0001042087751557,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0004943155217915,285.3630065917969,294.1499938964844,297.29205322265625,292.1344299316406,296.1296081542969,297.1349182128906,283.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.443588256835938,0.0,-7.58236566866799e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130916127154e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,9.895886614685878e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,7.294632086995989e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,7.696866668993607e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,0.0001042087751557,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0004943155217915,285.3630065917969,294.1499938964844,297.29205322265625,292.1344299316406,296.1296081542969,297.1349182128906,283.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.443588256835938,0.0,-7.58236566866799e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130916127154e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.956872963812202e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.339587318710983e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,7.744300091871992e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0001048509948304,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,0.0004973619943484,285.3572998046875,294.1499938964844,297.2345275878906,292.16748046875,296.1507568359375,297.18621826171875,283.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,22.246797561645508,0.0,-7.676079150087389e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.956872963812202e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.339587318710983e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,7.744300091871992e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0001048509948304,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,0.0004973619943484,285.3572998046875,294.1499938964844,297.2345275878906,292.16748046875,296.1507568359375,297.18621826171875,283.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,22.246797561645508,0.0,-7.676079150087389e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0001002475037239,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,7.389621168840677e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,7.797092985128984e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0001055657703545,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0005007525905966,285.35125732421875,294.1499938964844,297.175537109375,292.2071838378906,296.1706237792969,297.1939392089844,283.60797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849692059864084e-08,0.0010682749561965,-0.0353210866451263,0.0,0.0,0.0,-0.01167868450284,60.0,21.69445037841797,0.0,-7.781060418210475e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0001002475037239,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,7.389621168840677e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,7.797092985128984e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0001055657703545,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0005007525905966,285.35125732421875,294.1499938964844,297.175537109375,292.2071838378906,296.1706237792969,297.1939392089844,283.60797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849692059864084e-08,0.0010682749561965,-0.0353210866451263,0.0,0.0,0.0,-0.01167868450284,60.0,21.69445037841797,0.0,-7.781060418210475e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.000100613302493,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,7.41658586775884e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,7.825544162187725e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,0.0001059509741025,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0005025799036957,285.3480834960937,294.1499938964844,297.1455993652344,292.2292785644531,296.179931640625,297.1833801269531,283.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721859289333,1.4305412854298538e-08,0.0010721716098487,-0.0365130119025707,0.0,0.0,0.0,-0.0119046038016676,60.0,21.49945640563965,0.0,-7.837933679866185e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.0001009925108519,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,7.44453864172101e-05,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,7.855037983972579e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0001063503004843,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0005044740973971,285.3448181152344,294.1499938964844,297.1153564453125,292.2527160644531,296.1889343261719,297.16748046875,283.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762250749394,1.4777842061164392e-08,0.0010762102901935,-0.0377484783530235,0.0,0.0,0.0,-0.012138801626861,60.0,21.31816291809082,0.0,-7.897110521071228e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,0.0001017948525259,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,7.5036812631879e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,7.917441689642146e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.0001071951992344,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.0005084819858893,285.33807373046875,294.1499938964844,297.05419921875,292.3033142089844,296.2059326171875,297.1240539550781,283.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777439799080646e-08,0.0010847576195374,-0.0403619930148124,0.0,0.0,0.0,-0.0126343443989753,60.0,20.98563575744629,0.0,-8.02305351044197e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,0.0001017948525259,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,7.5036812631879e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,7.917441689642146e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.0001071951992344,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.0005084819858893,285.33807373046875,294.1499938964844,297.05419921875,292.3033142089844,296.2059326171875,297.1240539550781,283.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777439799080646e-08,0.0010847576195374,-0.0403619930148124,0.0,0.0,0.0,-0.0126343443989753,60.0,20.98563575744629,0.0,-8.02305351044197e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0001026459067361,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,7.566415297333151e-05,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,7.983633986441419e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0001080914007616,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0005127331824041,285.3310241699219,294.1499938964844,296.9922790527344,292.358154296875,296.2216491699219,297.0698547363281,283.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093840226531,1.6837750749232328e-08,0.0010938234627246,-0.0431333594024181,0.0,0.0,0.0,-0.0131599819287657,60.0,20.691452026367188,0.0,-8.157734043834355e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0001026459067361,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,7.566415297333151e-05,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,7.983633986441419e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0001080914007616,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0005127331824041,285.3310241699219,294.1499938964844,296.9922790527344,292.358154296875,296.2216491699219,297.0698547363281,283.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093840226531,1.6837750749232328e-08,0.0010938234627246,-0.0431333594024181,0.0,0.0,0.0,-0.0131599819287657,60.0,20.691452026367188,0.0,-8.157734043834355e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0001035290915751,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,7.631517655681819e-05,299.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,8.052326302276924e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,0.0001090214354917,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,0.0005171449156478,285.3236999511719,294.1499938964844,296.9298095703125,292.4164733886719,296.2359924316406,297.0087280273437,283.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249611333,1.7938114993398813e-08,0.0011032316833734,-0.0460083819925785,0.0,0.0,0.0,-0.0137054761871695,60.0,20.43717765808105,0.0,-8.29868511686982e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0001035290915751,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,7.631517655681819e-05,299.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,8.052326302276924e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,0.0001090214354917,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,0.0005171449156478,285.3236999511719,294.1499938964844,296.9298095703125,292.4164733886719,296.2359924316406,297.0087280273437,283.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249611333,1.7938114993398813e-08,0.0011032316833734,-0.0460083819925785,0.0,0.0,0.0,-0.0137054761871695,60.0,20.43717765808105,0.0,-8.29868511686982e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0001044232412823,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,7.697428372921422e-05,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,8.121870632749051e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0001099630171665,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,0.0005216114223003,285.31610107421875,294.1499938964844,296.8670959472656,292.4775390625,296.2488708496094,296.9439697265625,283.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127757607027,1.9052150079801322e-08,0.00111275666859,-0.0489179752767086,0.0,0.0,0.0,-0.0142577458173036,60.0,20.220420837402344,0.0,-8.442616206139064e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0001044232412823,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,7.697428372921422e-05,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,8.121870632749051e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0001099630171665,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,0.0005216114223003,285.31610107421875,294.1499938964844,296.8670959472656,292.4775390625,296.2488708496094,296.9439697265625,283.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127757607027,1.9052150079801322e-08,0.00111275666859,-0.0489179752767086,0.0,0.0,0.0,-0.0142577458173036,60.0,20.220420837402344,0.0,-8.442616206139064e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0001048668200382,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,7.730125798843801e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,8.156371040968224e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0001104301263694,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0005238272133283,285.31219482421875,294.1499938964844,296.8356628417969,292.5088806152344,296.2547912597656,296.9109191894531,283.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175016406923,1.9604817325102892e-08,0.0011174820829182,-0.0503609664738178,0.0,0.0,0.0,-0.0145317241549491,60.0,20.124237060546875,0.0,-8.5144776562629e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.0001053028536261,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,7.762267341604456e-05,299.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,8.190285007003695e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0001108892902266,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.000526005285792,285.3082275390625,294.1499938964844,296.8042907714844,292.5406188964844,296.2603759765625,296.8777160644531,283.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221470776945,2.0148082313653504e-08,0.0011221269378438,-0.051779106259346,0.0,0.0,0.0,-0.0148010412231087,60.0,20.0352725982666,0.0,-8.585413269202037e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0001061377115547,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,7.82380739110522e-05,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,8.255217835539952e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0001117684296332,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,0.0005301756318658,285.3001708984375,294.1499938964844,296.7416381835937,292.60504150390625,296.2705078125,296.8112487792969,284.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041557528,2.118824582453272e-08,0.0011310203699395,-0.0544934868812561,0.0,0.0,0.0,-0.0153166912496089,60.0,19.875429153442383,0.0,-8.722050637288704e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0001061377115547,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,7.82380739110522e-05,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,8.255217835539952e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0001117684296332,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,0.0005301756318658,285.3001708984375,294.1499938964844,296.7416381835937,292.60504150390625,296.2705078125,296.8112487792969,284.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041557528,2.118824582453272e-08,0.0011310203699395,-0.0544934868812561,0.0,0.0,0.0,-0.0153166912496089,60.0,19.875429153442383,0.0,-8.722050637288704e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0001068950368789,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,7.87963144830428e-05,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,8.314120350405574e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,0.0001125659255194,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0005339586059562,285.2919006347656,294.1499938964844,296.6794128417969,292.6700744628906,296.2792663574219,296.7452392578125,284.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391098378226,2.213178973420328e-08,0.0011390877189114,-0.0569547079503536,0.0,0.0,0.0,-0.0157844424247741,60.0,19.736299514770508,0.0,-8.846927812555806e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0001068950368789,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,7.87963144830428e-05,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,8.314120350405574e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,0.0001125659255194,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0005339586059562,285.2919006347656,294.1499938964844,296.6794128417969,292.6700744628906,296.2792663574219,296.7452392578125,284.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391098378226,2.213178973420328e-08,0.0011390877189114,-0.0569547079503536,0.0,0.0,0.0,-0.0157844424247741,60.0,19.736299514770508,0.0,-8.846927812555806e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.000107575309812,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,7.929776620585471e-05,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,8.367029658984393e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,0.0001132822799263,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0005373567109927,285.2834777832031,294.1499938964844,296.6177978515625,292.735107421875,296.2866516113281,296.6801452636719,284.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463568080216,2.297931622763372e-08,0.0011463337577879,-0.059164609760046,0.0,0.0,0.0,-0.0162045918405056,60.0,19.61264610290528,0.0,-8.95985223792195e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.000107575309812,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,7.929776620585471e-05,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,8.367029658984393e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,0.0001132822799263,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0005373567109927,285.2834777832031,294.1499938964844,296.6177978515625,292.735107421875,296.2866516113281,296.6801452636719,284.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463568080216,2.297931622763372e-08,0.0011463337577879,-0.059164609760046,0.0,0.0,0.0,-0.0162045918405056,60.0,19.61264610290528,0.0,-8.95985223792195e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0001081553418771,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,7.972532330313697e-05,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,8.412143506575376e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0001138930892921,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0005402541719377,285.27490234375,294.1499938964844,296.5570373535156,292.79949951171875,296.2926940917969,296.6161804199219,284.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525363661348,2.370193108447438e-08,0.0011525126174092,-0.0610481351613998,0.0,0.0,0.0,-0.0165628232061862,60.0,19.502655029296875,0.0,-9.05669779172058e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0001081553418771,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,7.972532330313697e-05,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,8.412143506575376e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0001138930892921,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0005402541719377,285.27490234375,294.1499938964844,296.5570373535156,292.79949951171875,296.2926940917969,296.6161804199219,284.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525363661348,2.370193108447438e-08,0.0011525126174092,-0.0610481351613998,0.0,0.0,0.0,-0.0165628232061862,60.0,19.502655029296875,0.0,-9.05669779172058e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
