time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,0.0001083215975086,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,7.984787953319028e-05,299.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,8.425073610851541e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0001140681561082,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0005410846788436,285.27056884765625,294.1499938964844,296.5270690917969,292.8312683105469,296.295166015625,296.5848388671875,284.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543075088411,2.3908995672172764e-08,0.0011542836437001,-0.061587743461132,0.0,0.0,0.0,-0.0166654754430055,60.0,19.446269989013672,0.0,-9.084544672077757e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.000108405802166,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,7.990994345163926e-05,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,8.431621972704306e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.0001141568209277,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0005415052874013,285.2662353515625,294.1499938964844,296.49737548828125,292.8626708984375,296.29736328125,296.5539855957031,284.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552043724805,2.4013798949340532e-08,0.0011551802745088,-0.0618608370423316,0.0,0.0,0.0,-0.0167174339294433,60.0,19.38530731201172,0.0,-9.098655340267214e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0001083280149032,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,7.985259435372427e-05,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,8.425571286352351e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001140749081969,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,0.0005411168094724,285.25750732421875,294.1499938964844,296.4390563964844,292.9239807128906,296.30078125,296.4938049316406,284.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543739819899,2.3916593150374865e-08,0.0011543501168489,-0.061607539653778,0.0,0.0,0.0,-0.0166692491620779,60.0,19.246192932128903,0.0,-9.085567143074513e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0001083280149032,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,7.985259435372427e-05,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,8.425571286352351e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001140749081969,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,0.0005411168094724,285.25750732421875,294.1499938964844,296.4390563964844,292.9239807128906,296.30078125,296.4938049316406,284.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543739819899,2.3916593150374865e-08,0.0011543501168489,-0.061607539653778,0.0,0.0,0.0,-0.0166692491620779,60.0,19.246192932128903,0.0,-9.085567143074513e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0001079695502994,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,7.958835340104997e-05,299.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,8.3976898167748e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0001136974242399,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.000539326283615,285.2487487792969,294.1499938964844,296.3822326660156,292.9829406738281,296.3029479980469,296.4359130859375,284.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505524162203,2.3469596044378704e-08,0.0011505290167406,-0.0604426115751266,0.0,0.0,0.0,-0.0164476595818996,60.0,19.080469131469727,0.0,-9.025502833992505e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0001079695502994,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,7.958835340104997e-05,299.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,8.3976898167748e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0001136974242399,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.000539326283615,285.2487487792969,294.1499938964844,296.3822326660156,292.9829406738281,296.3029479980469,296.4359130859375,284.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505524162203,2.3469596044378704e-08,0.0011505290167406,-0.0604426115751266,0.0,0.0,0.0,-0.0164476595818996,60.0,19.080469131469727,0.0,-9.025502833992505e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,0.00010755025869,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,7.927927072159946e-05,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,8.365077519556507e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,0.0001132558827521,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,0.0005372319137677,285.2400207519531,294.1499938964844,296.32720947265625,293.0390014648437,296.3039245605469,296.3801574707031,284.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460823006927,2.2946796462974817e-08,0.0011460593668743,-0.0590798258781433,0.0,0.0,0.0,-0.0161884892731905,60.0,18.90365219116211,0.0,-8.95550513746457e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,0.00010755025869,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,7.927927072159946e-05,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,8.365077519556507e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,0.0001132558827521,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,0.0005372319137677,285.2400207519531,294.1499938964844,296.32720947265625,293.0390014648437,296.3039245605469,296.3801574707031,284.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460823006927,2.2946796462974817e-08,0.0011460593668743,-0.0590798258781433,0.0,0.0,0.0,-0.0161884892731905,60.0,18.90365219116211,0.0,-8.95550513746457e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,0.0001070320649887,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,7.889729022281244e-05,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,8.324772352352738e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.000112710193207,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0005346434772945,285.2313537597656,294.1499938964844,296.2742004394531,293.0915832519531,296.3038024902344,296.3265380859375,284.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.230074969133966e-08,0.0011405361583456,-0.0573953315615654,0.0,0.0,0.0,-0.0158682223409414,60.0,18.72331047058105,0.0,-8.869382384091298e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,0.0001070320649887,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,7.889729022281244e-05,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,8.324772352352738e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.000112710193207,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0005346434772945,285.2313537597656,294.1499938964844,296.2742004394531,293.0915832519531,296.3038024902344,296.3265380859375,284.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.230074969133966e-08,0.0011405361583456,-0.0573953315615654,0.0,0.0,0.0,-0.0158682223409414,60.0,18.72331047058105,0.0,-8.869382384091298e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0001067415141733,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,7.868311513448134e-05,299.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,8.302173228003085e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0001124042319133,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,0.000533192185685,285.2270202636719,294.1499938964844,296.24853515625,293.1164245605469,296.3033752441406,296.3005676269531,284.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374613968655,2.193853809728808e-08,0.001137439510785,-0.0564506910741329,0.0,0.0,0.0,-0.0156886596232652,60.0,18.631092071533203,0.0,-8.821277930337602e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,0.0001064352472894,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,7.845734944567084e-05,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,8.27835247037001e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,0.0001120817178161,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0005316623719409,285.22271728515625,294.1499938964844,296.22344970703125,293.14019775390625,296.3026733398437,296.2751770019531,284.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993897303938,60.0,18.537681579589844,0.0,-8.770714288175443e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,0.0001057908084476,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,7.798230944899842e-05,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,8.2282283983659e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,0.0001114030819735,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0005284433136694,285.21417236328125,294.1499938964844,296.1751403808594,293.1843566894531,296.30059814453125,296.2261962890625,284.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588379621505,0.0,0.0,0.0,-0.0151011403650045,60.0,18.387678146362305,0.0,-8.66479581418389e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,0.0001057908084476,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,7.798230944899842e-05,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,8.2282283983659e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,0.0001114030819735,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0005284433136694,285.21417236328125,294.1499938964844,296.1751403808594,293.1843566894531,296.30059814453125,296.2261962890625,284.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588379621505,0.0,0.0,0.0,-0.0151011403650045,60.0,18.387678146362305,0.0,-8.66479581418389e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.0001051275394274,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,7.749337964924052e-05,299.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,8.176638948498294e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,0.0001107046191464,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,0.0005251301918178,285.2057189941406,294.1499938964844,296.1295166015625,293.2235717773437,296.2976379394531,296.1798400878906,284.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926586602991847e-08,0.0011202378664165,-0.051200944930315,0.0,0.0,0.0,-0.0146912615746259,60.0,18.24853515625,0.0,-8.55645581054887e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.0001051275394274,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,7.749337964924052e-05,299.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,8.176638948498294e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,0.0001107046191464,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,0.0005251301918178,285.2057189941406,294.1499938964844,296.1295166015625,293.2235717773437,296.2976379394531,296.1798400878906,284.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926586602991847e-08,0.0011202378664165,-0.051200944930315,0.0,0.0,0.0,-0.0146912615746259,60.0,18.24853515625,0.0,-8.55645581054887e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0001044711243594,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,7.700950664002448e-05,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,8.125583553919569e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0001100133813451,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0005218513542786,285.1973571777344,294.1499938964844,296.0868530273437,293.2573547363281,296.2938842773437,296.13623046875,284.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132609797641,1.9108345128415752e-08,0.0011132418876513,-0.0490647070109844,0.0,0.0,0.0,-0.0142856277525424,60.0,18.10569190979004,0.0,-8.44990850623617e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0001044711243594,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,7.700950664002448e-05,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,8.125583553919569e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0001100133813451,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0005218513542786,285.1973571777344,294.1499938964844,296.0868530273437,293.2573547363281,296.2938842773437,296.13623046875,284.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132609797641,1.9108345128415752e-08,0.0011132418876513,-0.0490647070109844,0.0,0.0,0.0,-0.0142856277525424,60.0,18.10569190979004,0.0,-8.44990850623617e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.000103843245597,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,7.654666842427105e-05,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,8.07674732641317e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001093521859729,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0005187150673009,285.18914794921875,294.1499938964844,296.0473327636719,293.2851867675781,296.2892761230469,296.09576416015625,284.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065682629123,1.832567875226232e-08,0.0011065499857068,-0.0470207333564758,0.0,0.0,0.0,-0.0138976285234093,60.0,17.9599552154541,0.0,-8.34861708653989e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.000103843245597,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,7.654666842427105e-05,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,8.07674732641317e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001093521859729,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0005187150673009,285.18914794921875,294.1499938964844,296.0473327636719,293.2851867675781,296.2892761230469,296.09576416015625,284.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065682629123,1.832567875226232e-08,0.0011065499857068,-0.0470207333564758,0.0,0.0,0.0,-0.0138976285234093,60.0,17.9599552154541,0.0,-8.34861708653989e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001035436653182,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,7.632583583472297e-05,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,8.053446799749509e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.0001090367150027,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0005172186065465,285.18505859375,294.1499938964844,296.02880859375,293.2967529296875,296.2867431640625,296.0765686035156,284.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033749906346,1.795224768841308e-08,0.001103357062675,-0.0460452958941459,0.0,0.0,0.0,-0.0137125048786401,60.0,17.886653900146484,0.0,-8.300502685187895e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,0.0001032581712934,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,7.611538603669032e-05,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,8.031240577111021e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,0.0001087360724341,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0005157925188541,285.1810302734375,294.1499938964844,296.0111694335937,293.306640625,296.2840576171875,296.05810546875,284.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003317777067,1.7596363477423438e-08,0.0011003141989931,-0.0451155677437782,0.0,0.0,0.0,-0.0135360788553953,60.0,17.81312370300293,0.0,-8.254778549598998e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.000102735364635,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,7.573000038973987e-05,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,7.990577432792634e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,0.0001081855298252,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0005131810903549,285.1730651855469,294.1499938964844,295.9786682128906,293.3212280273437,296.2783203125,296.0235290527344,284.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947586270049,1.694466611468215e-08,0.0010947417467832,-0.0434127487242221,0.0,0.0,0.0,-0.0132130049169063,60.0,17.66556739807129,0.0,-8.171375753818212e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.000102735364635,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,7.573000038973987e-05,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,7.990577432792634e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,0.0001081855298252,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0005131810903549,285.1730651855469,294.1499938964844,295.9786682128906,293.3212280273437,296.2783203125,296.0235290527344,284.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947586270049,1.694466611468215e-08,0.0010947417467832,-0.0434127487242221,0.0,0.0,0.0,-0.0132130049169063,60.0,17.66556739807129,0.0,-8.171375753818212e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0001022755677695,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,7.539106445619836e-05,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.9548146459274e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0001077013366739,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0005108843906782,285.1651916503906,294.1499938964844,295.95001220703125,293.3283996582031,296.27215576171875,295.9919738769531,284.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898566106334,1.637148905331287e-08,0.001089840196073,-0.0419147908687591,0.0,0.0,0.0,-0.0129288546741008,60.0,17.517925262451172,0.0,-8.098371040432539e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0001022755677695,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,7.539106445619836e-05,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.9548146459274e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0001077013366739,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0005108843906782,285.1651916503906,294.1499938964844,295.95001220703125,293.3283996582031,296.27215576171875,295.9919738769531,284.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898566106334,1.637148905331287e-08,0.001089840196073,-0.0419147908687591,0.0,0.0,0.0,-0.0129288546741008,60.0,17.517925262451172,0.0,-8.098371040432539e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,0.0001018680050037,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,7.509063289035112e-05,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,7.923114026198164e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0001072721424861,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0005088485195301,285.157470703125,294.1499938964844,295.9237365722656,293.33184814453125,296.265625,295.9632873535156,284.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855124564841,1.5863410141037093e-08,0.0010854966240003,-0.0405867286026477,0.0,0.0,0.0,-0.0126769831404089,60.0,17.371803283691406,0.0,-8.03393120918372e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,0.0001018680050037,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,7.509063289035112e-05,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,7.923114026198164e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0001072721424861,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0005088485195301,285.157470703125,294.1499938964844,295.9237365722656,293.33184814453125,296.265625,295.9632873535156,284.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855124564841,1.5863410141037093e-08,0.0010854966240003,-0.0405867286026477,0.0,0.0,0.0,-0.0126769831404089,60.0,17.371803283691406,0.0,-8.03393120918372e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0001014774534269,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.480273779947311e-05,299.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,7.892736903158948e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001068608762579,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0005068977479822,285.1498718261719,294.1499938964844,295.898193359375,293.3355712890625,296.2587280273437,295.93670654296875,284.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813487460836,1.5376544482137433e-08,0.0010813333792611,-0.0393139198422431,0.0,0.0,0.0,-0.0124356225132942,60.0,17.231578826904297,0.0,-7.972423787805384e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0001014774534269,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.480273779947311e-05,299.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,7.892736903158948e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001068608762579,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0005068977479822,285.1498718261719,294.1499938964844,295.898193359375,293.3355712890625,296.2587280273437,295.93670654296875,284.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813487460836,1.5376544482137433e-08,0.0010813333792611,-0.0393139198422431,0.0,0.0,0.0,-0.0124356225132942,60.0,17.231578826904297,0.0,-7.972423787805384e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0001012888897093,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,7.466373790521175e-05,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.878070755396038e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0001066623008227,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0005059558316133,285.1461181640625,294.1499938964844,295.8857116699219,293.3375244140625,296.2551574707031,295.92388916015625,284.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793389519676,1.5141475628865922e-08,0.0010793238179758,-0.038699310272932,0.0,0.0,0.0,-0.0123190907761454,60.0,17.163753509521484,0.0,-7.942810498207109e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0001011062267934,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,7.452908903360367e-05,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,7.863862992962822e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0001064699536073,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0005050434265285,285.14239501953125,294.1499938964844,295.8733825683594,293.33953857421875,296.2514953613281,295.911376953125,284.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773916728794,1.491376622198004e-08,0.0010773766553029,-0.0381039008498191,0.0,0.0,0.0,-0.0122062060981988,60.0,17.09771156311035,0.0,-7.91417704704145e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0001007584723993,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,7.427274249494076e-05,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,7.836814620532095e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0001061037473846,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0005033063935115,285.13507080078125,294.1499938964844,295.8492736816406,293.3436584472656,296.24395751953125,295.8870544433594,284.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736841941252,1.448024278261073e-08,0.0010736697586253,-0.0369702316820621,0.0,0.0,0.0,-0.0119912903755903,60.0,16.971435546875,0.0,-7.859807027443821e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0001007584723993,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,7.427274249494076e-05,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,7.836814620532095e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0001061037473846,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0005033063935115,285.13507080078125,294.1499938964844,295.8492736816406,293.3436584472656,296.24395751953125,295.8870544433594,284.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736841941252,1.448024278261073e-08,0.0010736697586253,-0.0369702316820621,0.0,0.0,0.0,-0.0119912903755903,60.0,16.971435546875,0.0,-7.859807027443821e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0001004289515549,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,7.402983464999124e-05,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,7.811184332240373e-05,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0001057567351381,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0005016603972762,285.1278686523437,294.1499938964844,295.8258056640625,293.34796142578125,296.2361755371094,295.86346435546875,284.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701708961278,1.4069439835395773e-08,0.0010701568098738,-0.0358958467841148,0.0,0.0,0.0,-0.011787636205554,60.0,16.851511001586914,0.0,-7.808458235558646e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0001004289515549,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,7.402983464999124e-05,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,7.811184332240373e-05,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0001057567351381,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0005016603972762,285.1278686523437,294.1499938964844,295.8258056640625,293.34796142578125,296.2361755371094,295.86346435546875,284.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701708961278,1.4069439835395773e-08,0.0010701568098738,-0.0358958467841148,0.0,0.0,0.0,-0.011787636205554,60.0,16.851511001586914,0.0,-7.808458235558646e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0001001236305455,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,7.380476745311171e-05,299.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,7.78743633418344e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0001054352178471,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0005001352983526,285.1208190917969,294.1499938964844,295.8029479980469,293.3523864746094,296.22808837890625,295.84063720703125,284.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669160401448,1.3688803868205925e-08,0.0010669024195522,-0.0349002480506897,0.0,0.0,0.0,-0.0115989409387111,60.0,16.738845825195312,0.0,-7.761030929032131e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0001001236305455,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,7.380476745311171e-05,299.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,7.78743633418344e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0001054352178471,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0005001352983526,285.1208190917969,294.1499938964844,295.8029479980469,293.3523864746094,296.22808837890625,295.84063720703125,284.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669160401448,1.3688803868205925e-08,0.0010669024195522,-0.0349002480506897,0.0,0.0,0.0,-0.0115989409387111,60.0,16.738845825195312,0.0,-7.761030929032131e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.98378382064402e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,7.359409937635064e-05,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,7.765207556076348e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.0001051342624123,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0004987077554687,285.1138916015625,294.1499938964844,295.7806701660156,293.3568725585937,296.21978759765625,295.8183898925781,284.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638689855113,1.3332514647856897e-08,0.0010638557141646,-0.033968236297369,0.0,0.0,0.0,-0.0114223128184676,60.0,16.632421493530273,0.0,-7.716767669307958e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
