time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.98378382064402e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,7.359409937635064e-05,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,7.765207556076348e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.0001051342624123,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0004987077554687,285.1138916015625,294.1499938964844,295.7806701660156,293.3568725585937,296.21978759765625,295.8183898925781,284.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638689855113,1.3332514647856897e-08,0.0010638557141646,-0.033968236297369,0.0,0.0,0.0,-0.0114223128184676,60.0,16.632421493530273,0.0,-7.716767669307958e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.97037350316532e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.349524094024673e-05,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,7.754776743240654e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0001049930433509,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0004980379017069,285.1104736328125,294.1499938964844,295.7697448730469,293.3591613769531,296.2155456542969,295.8074645996094,284.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624397546052,1.3165320389418866e-08,0.0010624264832586,-0.0335308462381362,0.0,0.0,0.0,-0.0113394297659397,60.0,16.581787109375,0.0,-7.696039716620362e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.957479778677224e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,7.340020238189027e-05,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,7.744748290861025e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0001048572667059,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0004973938921466,285.10711669921875,294.1499938964844,295.7589416503906,293.3614196777344,296.2112121582031,295.7967224121094,284.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610651224851,1.30045716417726e-08,0.0010610520839691,-0.0331103019416332,0.0,0.0,0.0,-0.0112597402185201,60.0,16.532716751098633,0.0,-7.676137414591724e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.933262481354176e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,7.322168676182628e-05,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,7.725912291789427e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0001046022443915,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0004961842205375,285.1004943847656,294.1499938964844,295.7377319335937,293.3659973144531,296.20245361328125,295.7755432128906,284.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058482681401,1.270264338160132e-08,0.0010584699921309,-0.0323203578591346,0.0,0.0,0.0,-0.0111100599169731,60.0,16.43902015686035,0.0,-7.638825394451487e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.933262481354176e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,7.322168676182628e-05,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,7.725912291789427e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0001046022443915,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0004961842205375,285.1004943847656,294.1499938964844,295.7377319335937,293.3659973144531,296.20245361328125,295.7755432128906,284.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058482681401,1.270264338160132e-08,0.0010584699921309,-0.0323203578591346,0.0,0.0,0.0,-0.0111100599169731,60.0,16.43902015686035,0.0,-7.638825394451487e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.911032975651324e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,7.305781036848202e-05,299.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,7.708621706115082e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0001043681477312,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,0.0004950738511979,285.093994140625,294.1499938964844,295.7170104980469,293.3705749511719,296.1934814453125,295.7548522949219,284.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561124654486,1.242547664759286e-08,0.0010561000090092,-0.0315951481461524,0.0,0.0,0.0,-0.0109726563096046,60.0,16.3510799407959,0.0,-7.604653262660578e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.911032975651324e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,7.305781036848202e-05,299.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,7.708621706115082e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0001043681477312,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,0.0004950738511979,285.093994140625,294.1499938964844,295.7170104980469,293.3705749511719,296.1934814453125,295.7548522949219,284.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561124654486,1.242547664759286e-08,0.0010561000090092,-0.0315951481461524,0.0,0.0,0.0,-0.0109726563096046,60.0,16.3510799407959,0.0,-7.604653262660578e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.890799992717804e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.290866778930649e-05,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,7.692884537391365e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0001041550858644,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004940632497891,285.087646484375,294.1499938964844,295.6967163085937,293.3750915527344,296.184326171875,295.7345886230469,284.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539550567045,1.2173208219223852e-08,0.0010539429495111,-0.030935039743781,0.0,0.0,0.0,-0.0108475964516401,60.0,16.268712997436523,0.0,-7.573617466505311e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.890799992717804e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.290866778930649e-05,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,7.692884537391365e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0001041550858644,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004940632497891,285.087646484375,294.1499938964844,295.6967163085937,293.3750915527344,296.184326171875,295.7345886230469,284.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539550567045,1.2173208219223852e-08,0.0010539429495111,-0.030935039743781,0.0,0.0,0.0,-0.0108475964516401,60.0,16.268712997436523,0.0,-7.573617466505311e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.872424561763182e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,7.277321128640324e-05,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,7.678591646254063e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0001039615817717,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004931453731842,285.0814208984375,294.1499938964844,295.6768493652344,293.3795166015625,296.1749572753906,295.7147216796875,284.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519956704229,1.1944079503223293e-08,0.0010519836796447,-0.0303354486823081,0.0,0.0,0.0,-0.0107340076938271,60.0,16.191509246826172,0.0,-7.545482816340154e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.872424561763182e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,7.277321128640324e-05,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,7.678591646254063e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0001039615817717,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004931453731842,285.0814208984375,294.1499938964844,295.6768493652344,293.3795166015625,296.1749572753906,295.7147216796875,284.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519956704229,1.1944079503223293e-08,0.0010519836796447,-0.0303354486823081,0.0,0.0,0.0,-0.0107340076938271,60.0,16.191509246826172,0.0,-7.545482816340154e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.863958257483318e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,7.271080539794639e-05,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,7.672006904613227e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0001038724221871,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.00049272243632,285.078369140625,294.1499938964844,295.66705322265625,293.3816833496094,296.17022705078125,295.7049560546875,284.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510931024327,1.1838503510830378e-08,0.0010510813444852,-0.0300591625273227,0.0,0.0,0.0,-0.010681671090424,60.0,16.1549129486084,0.0,-7.532536727694605e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.85590522759594e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,7.265144085977226e-05,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.665743032703176e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0001037876209011,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0004923202213831,285.07537841796875,294.1499938964844,295.6573486328125,293.3838195800781,296.1654357910156,295.6952514648437,284.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502344230189,1.1738081617806984e-08,0.0010502226650714,-0.0297963581979274,0.0,0.0,0.0,-0.0106318881735205,60.0,16.119470596313477,0.0,-7.520233680224919e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.840970596997067e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,7.254134834511206e-05,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.654126238776371e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0001036303510772,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0004915742320008,285.0694274902344,294.1499938964844,295.63818359375,293.3879699707031,296.15576171875,295.67608642578125,284.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486411629244,1.1551835932266384e-08,0.0010486296378076,-0.0293089393526315,0.0,0.0,0.0,-0.0105395559221506,60.0,16.051565170288086,0.0,-7.497441600889942e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.840970596997067e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,7.254134834511206e-05,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.654126238776371e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0001036303510772,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0004915742320008,285.0694274902344,294.1499938964844,295.63818359375,293.3879699707031,296.15576171875,295.67608642578125,284.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486411629244,1.1551835932266384e-08,0.0010486296378076,-0.0293089393526315,0.0,0.0,0.0,-0.0105395559221506,60.0,16.051565170288086,0.0,-7.497441600889942e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.827758913161232e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,7.24439523764886e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,7.64385040383786e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0001034912202158,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.000490914331749,285.06365966796875,294.1499938964844,295.61932373046875,293.3919372558594,296.1459045410156,295.6572265625,284.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047232071869,1.13870601836652e-08,0.0010472207795828,-0.0288776885718107,0.0,0.0,0.0,-0.010457869619131,60.0,15.98806095123291,0.0,-7.477306240843974e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.827758913161232e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,7.24439523764886e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,7.64385040383786e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0001034912202158,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.000490914331749,285.06365966796875,294.1499938964844,295.61932373046875,293.3919372558594,296.1459045410156,295.6572265625,284.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047232071869,1.13870601836652e-08,0.0010472207795828,-0.0288776885718107,0.0,0.0,0.0,-0.010457869619131,60.0,15.98806095123291,0.0,-7.477306240843974e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.81599951046519e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,7.235727389343083e-05,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.63470379752107e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0001033673834172,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0004903269582428,285.0580444335937,294.1499938964844,295.6007385253906,293.3956604003906,296.13592529296875,295.6386108398437,284.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459778131917,1.12403899521496e-08,0.0010459665209054,-0.0284938104450702,0.0,0.0,0.0,-0.0103851584717631,60.0,15.928393363952637,0.0,-7.45940553770197e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.81599951046519e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,7.235727389343083e-05,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.63470379752107e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0001033673834172,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0004903269582428,285.0580444335937,294.1499938964844,295.6007385253906,293.3956604003906,296.13592529296875,295.6386108398437,284.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459778131917,1.12403899521496e-08,0.0010459665209054,-0.0284938104450702,0.0,0.0,0.0,-0.0103851584717631,60.0,15.928393363952637,0.0,-7.45940553770197e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.80570912361145e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,7.228141475934535e-05,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.626699516549706e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0001032590225804,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,0.0004898129845969,285.05255126953125,294.1499938964844,295.5823974609375,293.3991394042969,296.1257629394531,295.6202697753906,284.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448800167068,1.1112022413328761e-08,0.0010448688408359,-0.0281578265130519,0.0,0.0,0.0,-0.0103215212002396,60.0,15.872358322143556,0.0,-7.443756544489588e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.80570912361145e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,7.228141475934535e-05,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.626699516549706e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0001032590225804,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,0.0004898129845969,285.05255126953125,294.1499938964844,295.5823974609375,293.3991394042969,296.1257629394531,295.6202697753906,284.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448800167068,1.1112022413328761e-08,0.0010448688408359,-0.0281578265130519,0.0,0.0,0.0,-0.0103215212002396,60.0,15.872358322143556,0.0,-7.443756544489588e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.801129635889085e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,7.224765431601554e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.623137207701802e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0001032107902574,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,0.0004895842284895,285.04986572265625,294.1499938964844,295.57330322265625,293.4007873535156,296.1206359863281,295.6111755371094,284.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443916544318,1.105488500741103e-08,0.0010443805949762,-0.0280082747340202,0.0,0.0,0.0,-0.0102931968867778,60.0,15.845770835876465,0.0,-7.436796067850082e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.796838276088238e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,7.221601845230907e-05,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.619798998348415e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,0.0001031655992846,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,0.0004893698496744,285.0472106933594,294.1499938964844,295.5642395019531,293.4023132324219,296.115478515625,295.60211181640625,284.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439339093863,1.1001341171379408e-08,0.0010439229663461,-0.0278681255877017,0.0,0.0,0.0,-0.0102666541934013,60.0,15.819941520690918,0.0,-7.43027612770675e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,9.78905300144106e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,7.215863297460601e-05,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,7.613743946421891e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0001030836210702,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,0.0004889810224995,285.0419921875,294.1499938964844,295.5462951660156,293.4051818847656,296.1050720214844,295.5841369628906,284.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431025875732,1.0904199321259966e-08,0.0010430917609483,-0.0276138577610254,0.0,0.0,0.0,-0.0102184936404228,60.0,15.770068168640137,0.0,-7.418455538754642e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,9.78905300144106e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,7.215863297460601e-05,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,7.613743946421891e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0001030836210702,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,0.0004889810224995,285.0419921875,294.1499938964844,295.5462951660156,293.4051818847656,296.1050720214844,295.5841369628906,284.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431025875732,1.0904199321259966e-08,0.0010430917609483,-0.0276138577610254,0.0,0.0,0.0,-0.0102184936404228,60.0,15.770068168640137,0.0,-7.418455538754642e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,9.782610140973702e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,7.211113552330062e-05,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,7.60873153922148e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,0.0001030157654895,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.0004886591923423,285.0369567871094,294.1499938964844,295.5284423828125,293.4076843261719,296.0945129394531,295.5663146972656,284.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424149222671,1.082377565353454e-08,0.0010424040956422,-0.0274033471941947,0.0,0.0,0.0,-0.0101786246523261,60.0,15.723055839538574,0.0,-7.408676339082376e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,9.782610140973702e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,7.211113552330062e-05,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,7.60873153922148e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,0.0001030157654895,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.0004886591923423,285.0369567871094,294.1499938964844,295.5284423828125,293.4076843261719,296.0945129394531,295.5663146972656,284.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424149222671,1.082377565353454e-08,0.0010424040956422,-0.0274033471941947,0.0,0.0,0.0,-0.0101786246523261,60.0,15.723055839538574,0.0,-7.408676339082376e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,9.777249215403572e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,7.207161979749799e-05,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,7.604562415508553e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,0.0001029593186103,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,0.0004883914953097,285.03204345703125,294.1499938964844,295.5107116699219,293.4097595214844,296.0838623046875,295.548583984375,284.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418425081297,1.0756847856896457e-08,0.0010418317979201,-0.027228157967329,0.0,0.0,0.0,-0.0101454462856054,60.0,15.678500175476074,0.0,-7.40054275638613e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,9.777249215403572e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,7.207161979749799e-05,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,7.604562415508553e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,0.0001029593186103,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,0.0004883914953097,285.03204345703125,294.1499938964844,295.5107116699219,293.4097595214844,296.0838623046875,295.548583984375,284.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418425081297,1.0756847856896457e-08,0.0010418317979201,-0.027228157967329,0.0,0.0,0.0,-0.0101454462856054,60.0,15.678500175476074,0.0,-7.40054275638613e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.772975317901e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,7.204010762507096e-05,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,7.601237302878872e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,0.0001029143095365,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0004881780187133,285.0272521972656,294.1499938964844,295.4930419921875,293.4114074707031,296.07305908203125,295.53094482421875,284.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413859272375,1.0703456787553025e-08,0.0010413752170279,-0.0270883999764919,0.0,0.0,0.0,-0.0101189780980348,60.0,15.636167526245115,0.0,-7.394057632836849e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.772975317901e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,7.204010762507096e-05,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,7.601237302878872e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,0.0001029143095365,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0004881780187133,285.0272521972656,294.1499938964844,295.4930419921875,293.4114074707031,296.07305908203125,295.53094482421875,284.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413859272375,1.0703456787553025e-08,0.0010413752170279,-0.0270883999764919,0.0,0.0,0.0,-0.0101189780980348,60.0,15.636167526245115,0.0,-7.394057632836849e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.77129748207517e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,7.202773849712685e-05,299.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,7.599931996082887e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,0.0001028966362355,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,0.0004880942287854,285.0249328613281,294.1499938964844,295.4842224121094,293.4120483398437,296.067626953125,295.52215576171875,284.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412067640572,1.0682487783242324e-08,0.0010411960538476,-0.0270335115492343,0.0,0.0,0.0,-0.0101085836067795,60.0,15.61591911315918,0.0,-7.39151175821462e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,9.769816824700683e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,7.201682456070557e-05,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,7.598780211992562e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0001028810438583,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,0.0004880202759522,285.0226745605469,294.1499938964844,295.47540283203125,293.4125671386719,296.0621337890625,295.51336669921875,284.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410486720502,1.0663970151369996e-08,0.0010410379618406,-0.0269850380718708,0.0,0.0,0.0,-0.0100994044914841,60.0,15.596111297607422,0.0,-7.38926289045594e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,9.767394658410922e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,7.199896208476275e-05,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,7.596895738970488e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0001028555343509,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,0.000487899291329,285.0181884765625,294.1499938964844,295.4577941894531,293.4132385253906,296.05108642578125,295.49578857421875,284.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407889494672,1.063365395737037e-08,0.0010407782392576,-0.0269056819379329,0.0,0.0,0.0,-0.0100843729451298,60.0,15.55740737915039,0.0,-7.385583700170173e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,9.767394658410922e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,7.199896208476275e-05,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,7.596895738970488e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0001028555343509,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,0.000487899291329,285.0181884765625,294.1499938964844,295.4577941894531,293.4132385253906,296.05108642578125,295.49578857421875,284.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407889494672,1.063365395737037e-08,0.0010407782392576,-0.0269056819379329,0.0,0.0,0.0,-0.0100843729451298,60.0,15.55740737915039,0.0,-7.385583700170173e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,9.765995491761714e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,7.198865205282345e-05,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,7.595807255711406e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0001028408005367,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0004878294421359,285.0138244628906,294.1499938964844,295.44012451171875,293.4133605957031,296.0399475097656,295.47821044921875,284.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040638773702,1.061609555819132e-08,0.0010406281799077,-0.0268597211688756,0.0,0.0,0.0,-0.0100756688043475,60.0,15.520255088806152,0.0,-7.383452782505628e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,9.765995491761714e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,7.198865205282345e-05,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,7.595807255711406e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0001028408005367,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0004878294421359,285.0138244628906,294.1499938964844,295.44012451171875,293.4133605957031,296.0399475097656,295.47821044921875,284.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040638773702,1.061609555819132e-08,0.0010406281799077,-0.0268597211688756,0.0,0.0,0.0,-0.0100756688043475,60.0,15.520255088806152,0.0,-7.383452782505628e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,9.76545416051522e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,7.198465755209327e-05,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,7.595385977765545e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,0.000102835096186,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,0.0004878024337813,285.0096435546875,294.1499938964844,295.42236328125,293.41290283203125,296.0286560058594,295.4605712890625,285.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405799839645,1.06092237217581e-08,0.0010405693901702,-0.0268417317420244,0.0,0.0,0.0,-0.0100722620263695,60.0,15.484426498413086,0.0,-7.382618605333846e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,9.76545416051522e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,7.198465755209327e-05,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,7.595385977765545e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,0.000102835096186,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,0.0004878024337813,285.0096435546875,294.1499938964844,295.42236328125,293.41290283203125,296.0286560058594,295.4605712890625,285.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405799839645,1.06092237217581e-08,0.0010405693901702,-0.0268417317420244,0.0,0.0,0.0,-0.0100722620263695,60.0,15.484426498413086,0.0,-7.382618605333846e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
