time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,9.765730646904558e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,7.198669482022524e-05,299.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,7.595600618515164e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,0.000102838006569,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,0.0004878162872046,285.0055847167969,294.1499938964844,295.4045104980469,293.4118347167969,296.01727294921875,295.44287109375,285.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040608389303,1.0612546397226197e-08,0.0010405977955088,-0.0268504302948713,0.0,0.0,0.0,-0.010073909536004,60.0,15.449700355529783,0.0,-7.383022193607759e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,9.765730646904558e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,7.198669482022524e-05,299.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,7.595600618515164e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,0.000102838006569,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,0.0004878162872046,285.0055847167969,294.1499938964844,295.4045104980469,293.4118347167969,296.01727294921875,295.44287109375,285.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040608389303,1.0612546397226197e-08,0.0010405977955088,-0.0268504302948713,0.0,0.0,0.0,-0.010073909536004,60.0,15.449700355529783,0.0,-7.383022193607759e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,9.766259609023108e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,7.199059473350644e-05,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,7.596011710120365e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,0.0001028435799526,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296325683594,0.0,0.0,0.0004878427134826,285.0036315917969,294.1499938964844,295.3955383300781,293.4110412597656,296.0115051269531,295.4339904785156,285.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406642686575,1.0619077173146252e-08,0.0010406535584479,-0.0268675237894058,0.0,0.0,0.0,-0.0100771468132734,60.0,15.43278980255127,0.0,-7.38381444875813e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,9.766920265974476e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,7.199545507319272e-05,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,7.596525392727926e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,0.0001028505284921,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02813720703125,0.0,0.0,0.0004878757172264,285.001708984375,294.1499938964844,295.38653564453125,293.4100952148437,296.0057373046875,295.425048828125,285.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407344670966,1.0627245750072234e-08,0.0010407238733023,-0.0268889069557189,0.0,0.0,0.0,-0.010081198066473,60.0,15.416077613830566,0.0,-7.384805655874517e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,9.768595919013023e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,7.20078096492216e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,7.597827789140865e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.0001028681726893,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,0.0004879594489466,284.9979553222656,294.1499938964844,295.3683776855469,293.4076843261719,295.9940795898437,295.4071044921875,285.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409115348011,1.0647999815205368e-08,0.0010409008245915,-0.0269432347267866,0.0,0.0,0.0,-0.0100914845243096,60.0,15.382997512817385,0.0,-7.387324529872785e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,9.768595919013023e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,7.20078096492216e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,7.597827789140865e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.0001028681726893,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,0.0004879594489466,284.9979553222656,294.1499938964844,295.3683776855469,293.4076843261719,295.9940795898437,295.4071044921875,285.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409115348011,1.0647999815205368e-08,0.0010409008245915,-0.0269432347267866,0.0,0.0,0.0,-0.0100914845243096,60.0,15.382997512817385,0.0,-7.387324529872785e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,9.771124314283952e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,7.202644337667152e-05,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,7.599794480483979e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.0,0.0,0.0001028947954182,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,0.0004880857886746,284.99432373046875,294.1499938964844,295.3500061035156,293.404541015625,295.9822998046875,295.38897705078125,285.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411798721179,1.0679387152379153e-08,0.0010411692783236,-0.0270253960043191,0.0,0.0,0.0,-0.0101070441305637,60.0,15.350394248962402,0.0,-7.391135170564669e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,9.771124314283952e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,7.202644337667152e-05,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,7.599794480483979e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.0,0.0,0.0001028947954182,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,0.0004880857886746,284.99432373046875,294.1499938964844,295.3500061035156,293.404541015625,295.9822998046875,295.38897705078125,285.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411798721179,1.0679387152379153e-08,0.0010411692783236,-0.0270253960043191,0.0,0.0,0.0,-0.0101070441305637,60.0,15.350394248962402,0.0,-7.391135170564669e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,9.78197786025703e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,7.210644980659708e-05,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,7.608236046507955e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,0.0001030090934364,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,0.000488627993036,284.9908447265625,294.1499938964844,295.3316955566406,293.4010009765625,295.97039794921875,295.3706359863281,285.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423351777717,1.0814509288081808e-08,0.0010423243511468,-0.0273790936917066,0.0,0.0,0.0,-0.0101740295067429,60.0,15.324836730957031,0.0,-7.407550128846196e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,9.78197786025703e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,7.210644980659708e-05,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,7.608236046507955e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,0.0001030090934364,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,0.000488627993036,284.9908447265625,294.1499938964844,295.3316955566406,293.4010009765625,295.97039794921875,295.3706359863281,285.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423351777717,1.0814509288081808e-08,0.0010423243511468,-0.0273790936917066,0.0,0.0,0.0,-0.0101740295067429,60.0,15.324836730957031,0.0,-7.407550128846196e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,9.8074167908635e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,7.229396578622982e-05,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,7.628021558048204e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,0.0001032769723678,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0004898987244814,284.98748779296875,294.1499938964844,295.31378173828125,293.3973999023437,295.9583740234375,295.35205078125,285.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450438130646,1.1131366939309828e-08,0.0010450326371937,-0.0282084606587886,0.0,0.0,0.0,-0.0103311026468873,60.0,15.313368797302246,-0.0,-7.446113414744104e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,9.8074167908635e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,7.229396578622982e-05,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,7.628021558048204e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,0.0001032769723678,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0004898987244814,284.98748779296875,294.1499938964844,295.31378173828125,293.3973999023437,295.9583740234375,295.35205078125,285.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450438130646,1.1131366939309828e-08,0.0010450326371937,-0.0282084606587886,0.0,0.0,0.0,-0.0103311026468873,60.0,15.313368797302246,-0.0,-7.446113414744104e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,9.825223969528452e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,7.242522406158969e-05,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,7.64187061577104e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.019775390625,0.0,0.0,0.0001034644883475,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0004907881957478,284.98583984375,294.1499938964844,295.304931640625,293.39556884765625,295.9523010253906,295.3426513671875,285.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046942314133,1.1353185058737836e-08,0.0010469310218468,-0.0287890285253524,0.0,0.0,0.0,-0.0104410760104656,60.0,15.313594818115234,-0.0,-7.473169461036377e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,9.84687139862217e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,7.258479308802634e-05,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,7.658707181690261e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0001036924440995,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,0.0004918695776723,284.9842529296875,294.1499938964844,295.2961730957031,293.3937683105469,295.9461975097656,295.33319091796875,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492482688277,1.1622860895954544e-08,0.0010492366272956,-0.0294948183000087,0.0,0.0,0.0,-0.0105747645720839,60.0,15.31888198852539,-0.0,-7.506129406920081e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,9.901896555675194e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,7.299039862118661e-05,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,7.701504364376888e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.0,0.0,0.000104271879536,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,0.0004946182016283,284.98114013671875,294.1499938964844,295.2789001464844,293.3900756835937,295.933837890625,295.3141174316406,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551083832979,1.2308375652025916e-08,0.0010550961596891,-0.0312887392938137,0.0,0.0,0.0,-0.0109145920723676,60.0,15.346125602722168,-0.0,-7.590239192722947e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,9.901896555675194e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,7.299039862118661e-05,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,7.701504364376888e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.0,0.0,0.000104271879536,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,0.0004946182016283,284.98114013671875,294.1499938964844,295.2789001464844,293.3900756835937,295.933837890625,295.3141174316406,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551083832979,1.2308375652025916e-08,0.0010550961596891,-0.0312887392938137,0.0,0.0,0.0,-0.0109145920723676,60.0,15.346125602722168,-0.0,-7.590239192722947e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,9.969442908186466e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,7.348830695264041e-05,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,7.754040416330099e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,0.0001049831844284,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.0004979923251084,284.9781799316406,294.1499938964844,295.26190185546875,293.3863830566406,295.9212951660156,295.2949523925781,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623054113239,1.3149922928334945e-08,0.0010622922563925,-0.0334905683994293,0.0,0.0,0.0,-0.0113317836076021,60.0,15.391342163085938,-0.0,-7.694132619917583e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,9.969442908186466e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,7.348830695264041e-05,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,7.754040416330099e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,0.0001049831844284,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.0004979923251084,284.9781799316406,294.1499938964844,295.26190185546875,293.3863830566406,295.9212951660156,295.2949523925781,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623054113239,1.3149922928334945e-08,0.0010622922563925,-0.0334905683994293,0.0,0.0,0.0,-0.0113317836076021,60.0,15.391342163085938,-0.0,-7.694132619917583e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,0.0001004929072223,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,7.407688826788217e-05,299.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,7.816144352545962e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,0.0001058240086422,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,0.0005019808304496,284.975341796875,294.1499938964844,295.2451477050781,293.3826599121094,295.9085998535156,295.2757873535156,285.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708122281357,1.4144749371780564e-08,0.0010707980254665,-0.0360928177833557,0.0,0.0,0.0,-0.0118249570950865,60.0,15.453824996948242,-0.0,-7.817859426495488e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,0.0001004929072223,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,7.407688826788217e-05,299.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,7.816144352545962e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,0.0001058240086422,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,0.0005019808304496,284.975341796875,294.1499938964844,295.2451477050781,293.3826599121094,295.9085998535156,295.2757873535156,285.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708122281357,1.4144749371780564e-08,0.0010707980254665,-0.0360928177833557,0.0,0.0,0.0,-0.0118249570950865,60.0,15.453824996948242,-0.0,-7.817859426495488e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,0.0001013980727293,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,7.474412268493325e-05,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,7.886545790825039e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,0.0001067772027454,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,0.0005065024015493,284.9726257324219,294.1499938964844,295.2286376953125,293.37890625,295.8957214355469,295.2567138671875,285.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804558405652,1.527253346012003e-08,0.0010804404737427,-0.0390419848263263,0.0,0.0,0.0,-0.0123840430751442,60.0,15.532169342041016,-0.0,-7.95931427433061e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,0.0001013980727293,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,7.474412268493325e-05,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,7.886545790825039e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,0.0001067772027454,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,0.0005065024015493,284.9726257324219,294.1499938964844,295.2286376953125,293.37890625,295.8957214355469,295.2567138671875,285.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804558405652,1.527253346012003e-08,0.0010804404737427,-0.0390419848263263,0.0,0.0,0.0,-0.0123840430751442,60.0,15.532169342041016,-0.0,-7.95931427433061e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0001018754628603,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,7.509601709898561e-05,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,7.92367645772174e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,0.0001072799132089,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0005088870530016,284.9713134765625,294.1499938964844,295.220458984375,293.37701416015625,295.88922119140625,295.2471923828125,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855410946533,1.5867337666009007e-08,0.0010855252621695,-0.0405970029532909,0.0,0.0,0.0,-0.0126789053902029,60.0,15.574955940246582,-0.0,-8.034429299641489e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,0.000102379846794,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,7.546781853307039e-05,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,7.962906238390133e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,0.0001078110508387,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,0.0005114065133966,284.97003173828125,294.1499938964844,295.2123107910156,293.3751525878906,295.8826599121094,295.23779296875,285.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909162228927,1.6495782517722546e-08,0.001090899691917,-0.0422396548092365,0.0,0.0,0.0,-0.0129904560744762,60.0,15.622485160827637,-0.0,-8.114174931961315e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,0.0001033987282426,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,7.621886470587924e-05,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,8.042152330745012e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,0.0001088839853764,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,0.0005164960748516,284.96759033203125,294.1499938964844,295.1961669921875,293.3713684082031,295.869384765625,295.2193908691406,285.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017702054232,1.7765286131066205e-08,0.0011017523938789,-0.0455568917095661,0.0,0.0,0.0,-0.013619789853692,60.0,15.723061561584473,-0.0,-8.276467156065338e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,0.0001033987282426,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,7.621886470587924e-05,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,8.042152330745012e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,0.0001088839853764,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,0.0005164960748516,284.96759033203125,294.1499938964844,295.1961669921875,293.3713684082031,295.869384765625,295.2193908691406,285.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017702054232,1.7765286131066205e-08,0.0011017523938789,-0.0455568917095661,0.0,0.0,0.0,-0.013619789853692,60.0,15.723061561584473,-0.0,-8.276467156065338e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.000104412312794,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,7.69660109654069e-05,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,8.120986603898928e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,0.0001099513319786,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,0.0005215591518208,284.9652404785156,294.1499938964844,295.18017578125,293.3676147460937,295.8559265136719,295.2014465332031,285.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125735472887,1.9028208342319892e-08,0.0011125545715913,-0.0488554574549198,0.0,0.0,0.0,-0.0142458900809288,60.0,15.826647758483888,-0.0,-8.439509713298322e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.000104412312794,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,7.69660109654069e-05,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,8.120986603898928e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,0.0001099513319786,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,0.0005215591518208,284.9652404785156,294.1499938964844,295.18017578125,293.3676147460937,295.8559265136719,295.2014465332031,285.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125735472887,1.9028208342319892e-08,0.0011125545715913,-0.0488554574549198,0.0,0.0,0.0,-0.0142458900809288,60.0,15.826647758483888,-0.0,-8.439509713298322e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0001053293017321,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,7.764196197967976e-05,299.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,8.192307723220438e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.0001109169752453,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,0.0005261397454887,284.96307373046875,294.1499938964844,295.164306640625,293.36383056640625,295.8423156738281,295.18389892578125,285.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223445180803,2.017077882499052e-08,0.0011223243782296,-0.0518383421003818,0.0,0.0,0.0,-0.0148123102262616,60.0,15.92413330078125,-0.0,-8.588383337837514e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0001053293017321,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,7.764196197967976e-05,299.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,8.192307723220438e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.0001109169752453,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,0.0005261397454887,284.96307373046875,294.1499938964844,295.164306640625,293.36383056640625,295.8423156738281,295.18389892578125,285.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223445180803,2.017077882499052e-08,0.0011223243782296,-0.0518383421003818,0.0,0.0,0.0,-0.0148123102262616,60.0,15.92413330078125,-0.0,-8.588383337837514e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,0.0001060508438968,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,7.817382720531896e-05,299.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,8.248427184298635e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,0.0001116767816711,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,0.0005297439638525,284.9610595703125,294.1499938964844,295.1485595703125,293.3600769042969,295.8285522460937,295.16680908203125,285.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300349142402,2.1069796574124663e-08,0.0011300138430669,-0.0541844367980957,0.0,0.0,0.0,-0.0152580020949244,60.0,16.003156661987305,-0.0,-8.70643575012764e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,0.0001060508438968,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,7.817382720531896e-05,299.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,8.248427184298635e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,0.0001116767816711,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,0.0005297439638525,284.9610595703125,294.1499938964844,295.1485595703125,293.3600769042969,295.8285522460937,295.16680908203125,285.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300349142402,2.1069796574124663e-08,0.0011300138430669,-0.0541844367980957,0.0,0.0,0.0,-0.0152580020949244,60.0,16.003156661987305,-0.0,-8.70643575012764e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,0.0001063761155819,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,7.841359911253676e-05,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,8.273726416518912e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,0.0001120193119277,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,0.0005313687724992,284.9601135253906,294.1499938964844,295.14068603515625,293.35821533203125,295.8216552734375,295.15838623046875,285.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335138697177,2.1475086597888552e-08,0.0011334923328831,-0.0552417896687984,0.0,0.0,0.0,-0.0154589870944619,60.0,16.036935806274414,-0.0,-8.759917591305567e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,0.0001066071126842,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,7.858387107262388e-05,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,8.291692211059853e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,0.0001122625617426,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,0.0005325226811692,284.9591979980469,294.1499938964844,295.1328430175781,293.3563232421875,295.814697265625,295.15008544921875,285.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359693016856,2.1762877722153465e-08,0.0011359475320205,-0.0559925101697444,0.0,0.0,0.0,-0.01560162845999,60.0,16.063629150390625,-0.0,-8.797994865972215e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,0.0001067557095666,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,7.86934033385478e-05,299.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,8.303250069729984e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.0,0.0,0.000112419045763,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,0.0005332649452611,284.95751953125,294.1499938964844,295.1171569824219,293.35260009765625,295.80078125,295.13385009765625,285.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375492904335,2.1947931472254826e-08,0.0011375272879377,-0.056475181132555,0.0,0.0,0.0,-0.0156933553516864,60.0,16.07918930053711,-0.0,-8.822522801210655e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,0.0001067557095666,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,7.86934033385478e-05,299.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,8.303250069729984e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.0,0.0,0.000112419045763,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,0.0005332649452611,284.95751953125,294.1499938964844,295.1171569824219,293.35260009765625,295.80078125,295.13385009765625,285.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375492904335,2.1947931472254826e-08,0.0011375272879377,-0.056475181132555,0.0,0.0,0.0,-0.0156933553516864,60.0,16.07918930053711,-0.0,-8.822522801210655e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.00010672731878,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,7.86724776844494e-05,299.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,8.301041816594079e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0001123891488532,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,0.0005331232096068,284.9559326171875,294.1499938964844,295.1015014648437,293.3489074707031,295.786865234375,295.1177978515625,285.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372460285201,2.1912432757176248e-08,0.0011372241424396,-0.0563825964927673,0.0,0.0,0.0,-0.0156757589429616,60.0,16.077381134033203,-0.0,-8.817815455586243e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.00010672731878,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,7.86724776844494e-05,299.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,8.301041816594079e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0001123891488532,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,0.0005331232096068,284.9559326171875,294.1499938964844,295.1015014648437,293.3489074707031,295.786865234375,295.1177978515625,285.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372460285201,2.1912432757176248e-08,0.0011372241424396,-0.0563825964927673,0.0,0.0,0.0,-0.0156757589429616,60.0,16.077381134033203,-0.0,-8.817815455586243e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,0.0001058667621691,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919128417969,0.0,0.0,7.803812331985682e-05,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,8.234108827309683e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.0001114829356083,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,0.0005288245738483,284.95458984375,294.1499938964844,295.0858459472656,293.3452453613281,295.7730407714844,295.1024475097656,285.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280762264505,2.083993422274944e-08,0.0011280553881078,-0.0535846576094627,0.0,0.0,0.0,-0.0151440845802426,60.0,15.9841890335083,-0.0,-8.676174445554352e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
