time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,0.0001058667621691,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919128417969,0.0,0.0,7.803812331985682e-05,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,8.234108827309683e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.0001114829356083,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,0.0005288245738483,284.95458984375,294.1499938964844,295.0858459472656,293.3452453613281,295.7730407714844,295.1024475097656,285.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280762264505,2.083993422274944e-08,0.0011280553881078,-0.0535846576094627,0.0,0.0,0.0,-0.0151440845802426,60.0,15.9841890335083,-0.0,-8.676174445554352e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,0.0001053167070494,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,7.763266330584884e-05,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,8.191326196538284e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,0.0001109036966226,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,0.0005260769394226,284.9538879394531,294.1499938964844,295.0770568847656,293.3432006835937,295.7653503417969,295.0939636230469,285.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222173925489,2.015443101299752e-08,0.0011221972526982,-0.0517956614494323,0.0,0.0,0.0,-0.0148042701184749,60.0,15.919894218444824,-0.0,-8.586242472574669e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,0.0001048432168317,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,7.728363561909646e-05,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,8.154498937074095e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0001104050897993,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,0.0005237117875367,284.9533996582031,294.1499938964844,295.07012939453125,293.34161376953125,295.75933837890625,295.0874328613281,285.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171691585332,1.9564350139944512e-08,0.0011171496007591,-0.0502553060650825,0.0,0.0,0.0,-0.0145117314532399,60.0,15.855557441711426,-0.0,-8.509204008078086e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,0.0001043235897668,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,7.690060010645539e-05,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,8.11408317531459e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,0.0001098578941309,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,0.0005211161915212,284.9528503417969,294.1499938964844,295.062255859375,293.3398132324219,295.75250244140625,295.0799865722656,285.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116372188553,1.8916788135925344e-08,0.0011116182431578,-0.0485644899308681,0.0,0.0,0.0,-0.01419073715806,60.0,15.785417556762695,-0.0,-8.425059405681169e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,0.0001037665351759,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,7.648996688658372e-05,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,8.070756302913651e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,0.0001092712846002,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,0.0005183335742913,284.9523010253906,294.1499938964844,295.0543518066406,293.3380126953125,295.74566650390625,295.0725402832031,285.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056932853534,1.8222570119519332e-08,0.0011056750081479,-0.0467514097690582,0.0,0.0,0.0,-0.0138465473428368,60.0,15.711325645446776,-0.0,-8.335317147611931e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,0.0001026094250846,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,7.563702092738822e-05,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,7.980758527992293e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,0.0001080527945305,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0005125536117702,284.95135498046875,294.1499938964844,295.0384826660156,293.3344421386719,295.73211669921875,295.05792236328125,285.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933589655905,1.6780601796995143e-08,0.0010933422017842,-0.0429840050637722,0.0,0.0,0.0,-0.0131316883489489,60.0,15.545713424682615,-0.0,-8.150445296450928e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,0.0001026094250846,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,7.563702092738822e-05,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,7.980758527992293e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,0.0001080527945305,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0005125536117702,284.95135498046875,294.1499938964844,295.0384826660156,293.3344421386719,295.73211669921875,295.05792236328125,285.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933589655905,1.6780601796995143e-08,0.0010933422017842,-0.0429840050637722,0.0,0.0,0.0,-0.0131316883489489,60.0,15.545713424682615,-0.0,-8.150445296450928e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,0.0001014751396724,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,7.480089698219672e-05,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,7.892535359133035e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,0.0001068583296728,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,0.0005068876780569,284.9505920410156,294.1499938964844,295.0224914550781,293.3309326171875,295.7187194824219,295.0435791015625,285.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081271097064,1.5367099592822342e-08,0.0010812557302415,-0.0392892211675643,0.0,0.0,0.0,-0.0124309556558728,60.0,15.37364387512207,-0.0,-7.971232207637513e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,0.0001014751396724,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,7.480089698219672e-05,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,7.892535359133035e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,0.0001068583296728,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,0.0005068876780569,284.9505920410156,294.1499938964844,295.0224914550781,293.3309326171875,295.7187194824219,295.0435791015625,285.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081271097064,1.5367099592822342e-08,0.0010812557302415,-0.0392892211675643,0.0,0.0,0.0,-0.0124309556558728,60.0,15.37364387512207,-0.0,-7.971232207637513e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,0.0001003927900455,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,7.400305912597105e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,7.808351801941171e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,0.0001057185581885,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0005014811758883,284.9499206542969,294.1499938964844,295.0063781738281,293.32745361328125,295.705322265625,295.02935791015625,285.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697367833927,1.4018334937304644e-08,0.0010697226971387,-0.0357621796429157,0.0,0.0,0.0,-0.0117623163387179,60.0,15.203227043151855,-0.0,-7.802081825047935e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,0.0001003927900455,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,7.400305912597105e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,7.808351801941171e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,0.0001057185581885,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0005014811758883,284.9499206542969,294.1499938964844,295.0063781738281,293.32745361328125,295.705322265625,295.02935791015625,285.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697367833927,1.4018334937304644e-08,0.0010697226971387,-0.0357621796429157,0.0,0.0,0.0,-0.0117623163387179,60.0,15.203227043151855,-0.0,-7.802081825047935e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.0,0.0,9.941946336766704e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,7.328558422159404e-05,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,7.732648373348638e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0001046935940394,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0004966192063875,284.9493408203125,294.1499938964844,294.99005126953125,293.3240661621094,295.6920166015625,295.0151672363281,285.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593640618026,1.2805435822826894e-08,0.0010593512561172,-0.0325893014669418,0.0,0.0,0.0,-0.0111610302701592,60.0,15.04043674468994,-0.0,-7.65151781934037e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.0,0.0,9.941946336766704e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,7.328558422159404e-05,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,7.732648373348638e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0001046935940394,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0004966192063875,284.9493408203125,294.1499938964844,294.99005126953125,293.3240661621094,295.6920166015625,295.0151672363281,285.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593640618026,1.2805435822826894e-08,0.0010593512561172,-0.0325893014669418,0.0,0.0,0.0,-0.0111610302701592,60.0,15.04043674468994,-0.0,-7.65151781934037e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,9.897776180878282e-05,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,7.295999239431694e-05,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,7.698293484281749e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,0.000104228463897,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0004944128450006,284.9491271972656,294.1499938964844,294.9818115234375,293.3223571777344,295.68536376953125,295.00811767578125,285.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546568082645,1.2255024550711369e-08,0.0010546445846557,-0.0311491303145885,0.0,0.0,0.0,-0.0108881667256355,60.0,14.96369743347168,-0.0,-7.583675909472731e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,9.856570977717638e-05,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,7.265625026775524e-05,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,7.666245073778555e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0001037945548887,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,0.000492354563903,284.94891357421875,294.1499938964844,294.9735412597656,293.3207092285156,295.67877197265625,295.00103759765625,285.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502656223252,1.174155528360643e-08,0.0010502538643777,-0.0298054479062557,0.0,0.0,0.0,-0.0106336176395416,60.0,14.890405654907228,-0.0,-7.520658584780905e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,9.783726272871718e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,7.21192845958285e-05,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,7.609587191836908e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,0.0001030274579534,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,0.000488715886604,284.9486083984375,294.1499938964844,294.956787109375,293.3174133300781,295.6655578613281,294.98687744140625,285.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425024665892,1.0833811181498731e-08,0.0010424916399642,-0.0274296142160892,0.0,0.0,0.0,-0.0101836090907454,60.0,14.754817008972168,-0.0,-7.40989563041694e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,9.783726272871718e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,7.21192845958285e-05,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,7.609587191836908e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,0.0001030274579534,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,0.000488715886604,284.9486083984375,294.1499938964844,294.956787109375,293.3174133300781,295.6655578613281,294.98687744140625,285.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425024665892,1.0833811181498731e-08,0.0010424916399642,-0.0274296142160892,0.0,0.0,0.0,-0.0101836090907454,60.0,14.754817008972168,-0.0,-7.40989563041694e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,9.722820686874913e-05,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,7.167032890720293e-05,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,7.562216342194006e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,0.0001023860968416,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,0.000485673546791,284.94842529296875,294.1499938964844,294.9397888183594,293.3141784667969,295.65234375,294.9725952148437,285.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360112646594,1.0074845846475e-08,0.0010360012529417,-0.0254428256303071,0.0,0.0,0.0,-0.0098073547706007,60.0,14.634547233581545,-0.0,-7.317917294358267e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,9.722820686874913e-05,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,7.167032890720293e-05,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,7.562216342194006e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,0.0001023860968416,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,0.000485673546791,284.94842529296875,294.1499938964844,294.9397888183594,293.3141784667969,295.65234375,294.9725952148437,285.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360112646594,1.0074845846475e-08,0.0010360012529417,-0.0254428256303071,0.0,0.0,0.0,-0.0098073547706007,60.0,14.634547233581545,-0.0,-7.317917294358267e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,9.67352752923034e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,7.130696758395061e-05,299.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,7.523876411141828e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,0.0001018670081975,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,0.0004832112754229,284.9483947753906,294.1499938964844,294.9225158691406,293.3110046386719,295.63916015625,294.9581298828125,285.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030758023262,9.460573657804616e-09,0.0010307485936209,-0.0238345898687839,0.0,0.0,0.0,-0.0095028327777981,60.0,14.52926254272461,-0.0,-7.243893662689518e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,9.67352752923034e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,7.130696758395061e-05,299.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,7.523876411141828e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,0.0001018670081975,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,0.0004832112754229,284.9483947753906,294.1499938964844,294.9225158691406,293.3110046386719,295.63916015625,294.9581298828125,285.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030758023262,9.460573657804616e-09,0.0010307485936209,-0.0238345898687839,0.0,0.0,0.0,-0.0095028327777981,60.0,14.52926254272461,-0.0,-7.243893662689518e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,9.64681530604139e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,7.111005834303796e-05,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,7.503099914174527e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.0001015857124002,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.0004818769230041,284.94842529296875,294.1499938964844,294.9112854003906,293.3090209960937,295.63067626953125,294.94873046875,285.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027911552228,9.127687050636268e-09,0.0010279024718329,-0.0229629762470722,0.0,0.0,0.0,-0.0093378089368343,60.0,14.46922206878662,-0.0,-7.203936291944046e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,9.634218440623954e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,7.101720257196575e-05,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,7.493302109651268e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,0.000101453064417,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.0,0.0,0.0004812477272935,284.948486328125,294.1499938964844,294.9049072265625,293.30792236328125,295.6259155273437,294.9433898925781,285.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265689343214,8.970708620381629e-09,0.0010265599703416,-0.0225519351661205,0.0,0.0,0.0,-0.0092599866911768,60.0,14.438393592834473,-0.0,-7.185131778442155e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,9.61839032243006e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,7.090052531566471e-05,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,7.480991189368069e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,0.0001012863867799,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,0.0004804570926353,284.9485778808594,294.1499938964844,294.89599609375,293.306396484375,295.6192932128906,294.9359130859375,285.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024883124046,8.773454851507267e-09,0.0010248742764815,-0.0220354162156581,0.0,0.0,0.0,-0.0091622052714228,60.0,14.398141860961914,-0.0,-7.161537496358505e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,9.604315710021184e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,7.079677743604407e-05,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,7.470043783541769e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,0.0001011381682474,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,0.0004797540314029,284.9486694335937,294.1499938964844,294.8869934082031,293.3049011230469,295.6126403808594,294.9283752441406,285.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233832290396,8.598044942687011e-09,0.0010233746143057,-0.0215760841965675,0.0,0.0,0.0,-0.0090752486139535,60.0,14.36032485961914,-0.0,-7.14058856488009e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,9.582705388311295e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,7.063747762003914e-05,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,7.453235593857244e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0001009105981211,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,0.0004786745703313,284.9490051269531,294.1499938964844,294.8686828613281,293.3019714355469,295.59930419921875,294.9128112792969,285.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210780892521,8.328706613269787e-09,0.0010210697073489,-0.0208707638084888,0.0,0.0,0.0,-0.0089417165145277,60.0,14.294130325317385,-0.0,-7.1084812702793e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,9.582705388311295e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,7.063747762003914e-05,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,7.453235593857244e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0001009105981211,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,0.0004786745703313,284.9490051269531,294.1499938964844,294.8686828613281,293.3019714355469,295.59930419921875,294.9128112792969,285.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210780892521,8.328706613269787e-09,0.0010210697073489,-0.0208707638084888,0.0,0.0,0.0,-0.0089417165145277,60.0,14.294130325317385,-0.0,-7.1084812702793e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,9.56826188485138e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,7.053100853227079e-05,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835510253906,0.0,0.0,7.442001515300944e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,0.0001007585015031,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,0.0004779531154781,284.949462890625,294.1499938964844,294.8500061035156,293.2991027832031,295.5859069824219,294.89654541015625,285.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195382637903,8.148670183061313e-09,0.0010195301147177,-0.0203992817550897,0.0,0.0,0.0,-0.008852464146912,60.0,14.237733840942385,-0.0,-7.087060538424339e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,9.56826188485138e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,7.053100853227079e-05,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835510253906,0.0,0.0,7.442001515300944e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,0.0001007585015031,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,0.0004779531154781,284.949462890625,294.1499938964844,294.8500061035156,293.2991027832031,295.5859069824219,294.89654541015625,285.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195382637903,8.148670183061313e-09,0.0010195301147177,-0.0203992817550897,0.0,0.0,0.0,-0.008852464146912,60.0,14.237733840942385,-0.0,-7.087060538424339e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,9.559826867189258e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,7.046882819849998e-05,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,7.435440784320235e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0001006696766125,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,0.0004775317793246,284.9499816894531,294.1499938964844,294.8268127441406,293.29351806640625,295.5723571777344,294.879150390625,285.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186384897679,8.043498311849362e-09,0.0010186304571107,-0.0201238505542278,0.0,0.0,0.0,-0.0088003240525722,60.0,14.187249183654783,-0.0,-7.07456209170232e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,9.559826867189258e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,7.046882819849998e-05,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,7.435440784320235e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0001006696766125,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,0.0004775317793246,284.9499816894531,294.1499938964844,294.8268127441406,293.29351806640625,295.5723571777344,294.879150390625,285.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186384897679,8.043498311849362e-09,0.0010186304571107,-0.0201238505542278,0.0,0.0,0.0,-0.0088003240525722,60.0,14.187249183654783,-0.0,-7.07456209170232e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,9.558672900311647e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,7.0460322604049e-05,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,7.434542931150645e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0001006575257633,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.0,0.0,0.0004774741537403,284.9506225585937,294.1499938964844,294.7954406738281,293.2826538085937,295.55859375,294.8588256835937,285.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185145074501,8.029046760782421e-09,0.0010185064747929,-0.0200860034674406,0.0,0.0,0.0,-0.0087931584566831,60.0,14.139885902404783,-0.0,-7.072845420452722e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,9.558672900311647e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,7.0460322604049e-05,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,7.434542931150645e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0001006575257633,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.0,0.0,0.0004774741537403,284.9506225585937,294.1499938964844,294.7954406738281,293.2826538085937,295.55859375,294.8588256835937,285.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185145074501,8.029046760782421e-09,0.0010185064747929,-0.0200860034674406,0.0,0.0,0.0,-0.0087931584566831,60.0,14.139885902404783,-0.0,-7.072845420452722e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,9.559610043652356e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,7.046722748782486e-05,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,7.435271982103586e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0001006673992378,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.0004775209818035,284.95098876953125,294.1499938964844,294.7768859863281,293.2753601074219,295.5515441894531,294.846923828125,285.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186142753809,8.04068811532943e-09,0.0010186062427237,-0.020116489380598,0.0,0.0,0.0,-0.008798929862678,60.0,14.116199493408203,-0.0,-7.074228136616513e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.56107396632433e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,7.047801773296669e-05,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,7.436409941874444e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,0.000100682809716,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,0.0004775940906256,284.95135498046875,294.1499938964844,294.7565002441406,293.2668762207031,295.5443725585937,294.8337097167969,285.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187698062509,8.058885114792247e-09,0.0010187617735937,-0.0201641470193862,0.0,0.0,0.0,-0.0088079506531357,60.0,14.091745376586914,-0.0,-7.076389607618695e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,9.563950879964978e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,7.049922714941204e-05,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,7.438647298840806e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0001007130995276,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.0004777378344442,284.95220947265625,294.1499938964844,294.71063232421875,293.2465209960937,295.5296325683594,294.8036499023437,285.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190757457166,8.094660053359348e-09,0.0010190677130594,-0.0202578362077474,0.0,0.0,0.0,-0.0088256858289241,60.0,14.038966178894045,-0.0,-7.080640784806749e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,9.563950879964978e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,7.049922714941204e-05,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,7.438647298840806e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0001007130995276,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.0004777378344442,284.95220947265625,294.1499938964844,294.71063232421875,293.2465209960937,295.5296325683594,294.8036499023437,285.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190757457166,8.094660053359348e-09,0.0010190677130594,-0.0202578362077474,0.0,0.0,0.0,-0.0088256858289241,60.0,14.038966178894045,-0.0,-7.080640784806749e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,9.563980711391196e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,7.049944542814046e-05,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,7.438670581905171e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.0001007134123938,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,0.0004777393478434,284.95318603515625,294.1499938964844,294.6584777832031,293.22198486328125,295.5143127441406,294.76806640625,285.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190785396844,8.094961145843627e-09,0.0010190703906118,-0.0202586259692907,0.0,0.0,0.0,-0.0088258357718586,60.0,13.977948188781738,-0.0,-7.080676311943537e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,9.563980711391196e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,7.049944542814046e-05,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,7.438670581905171e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.0001007134123938,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,0.0004777393478434,284.95318603515625,294.1499938964844,294.6584777832031,293.22198486328125,295.5143127441406,294.76806640625,285.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190785396844,8.094961145843627e-09,0.0010190703906118,-0.0202586259692907,0.0,0.0,0.0,-0.0088258357718586,60.0,13.977948188781738,-0.0,-7.080676311943537e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
