time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,9.556904842611402e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,7.044728408800438e-05,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,7.433167047565803e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,0.0001006389065878,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,0.0004773859109263,284.9542541503906,294.1499938964844,294.6006774902344,293.193603515625,295.4981994628906,294.726806640625,285.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183242848142,8.006729501630616e-09,0.001018316252157,-0.0200275555253028,0.0,0.0,0.0,-0.0087820971384644,60.0,13.904022216796877,-0.0,-7.070195096048337e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,9.556904842611402e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,7.044728408800438e-05,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,7.433167047565803e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,0.0001006389065878,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,0.0004773859109263,284.9542541503906,294.1499938964844,294.6006774902344,293.193603515625,295.4981994628906,294.726806640625,285.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183242848142,8.006729501630616e-09,0.001018316252157,-0.0200275555253028,0.0,0.0,0.0,-0.0087820971384644,60.0,13.904022216796877,-0.0,-7.070195096048337e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,9.545600914862008e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,7.036395254544914e-05,299.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,7.424374780384824e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,0.0001005198646453,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,0.0004768212675116,284.955078125,294.1499938964844,294.5558776855469,293.17095947265625,295.4861145019531,294.6940612792969,285.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171199683099,7.865835982556746e-09,0.0010171121684834,-0.019658563658595,0.0,0.0,0.0,-0.0087122535333037,60.0,13.84063720703125,-0.0,-7.053473183304959e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,9.53945709625259e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,7.031866698525846e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,7.41959665901959e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,0.0001004551741061,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.0,0.0,0.0004765143967233,284.9554138183594,294.1499938964844,294.5378112792969,293.1617126464844,295.4812927246094,294.68084716796875,285.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164654813706,7.789271450064916e-09,0.0010164576815441,-0.0194580424576997,0.0,0.0,0.0,-0.0086742984130978,60.0,13.813658714294434,-0.0,-7.044394578770152e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,9.52619666350074e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,7.022092177066952e-05,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,7.409282261505723e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,0.0001003155266516,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.0004758519935421,284.9560546875,294.1499938964844,294.50469970703125,293.14459228515625,295.4725036621094,294.6563720703125,285.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150515008717,7.624014308760252e-09,0.0010150439338758,-0.0190252289175987,0.0,0.0,0.0,-0.0085923699662089,60.0,13.761144638061523,-0.0,-7.024819836942697e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,9.509424126008524e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,7.00972814229317e-05,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,7.396237197099254e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,0.0001001389100565,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,0.0004750141815748,284.95672607421875,294.1499938964844,294.4705505371094,293.1267395019531,295.4634704589844,294.6311950683594,285.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013264292851,7.415005054411948e-09,0.0010132569586858,-0.0184778105467557,0.0,0.0,0.0,-0.0084887566044926,60.0,13.703394889831545,-0.0,-7.000100765708339e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,9.46795116760768e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,6.979157478781417e-05,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,7.363979966612533e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,9.970217797672376e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0004729425709228,284.9580993652344,294.1499938964844,294.3995056152344,293.0889892578125,295.44482421875,294.5796203613281,285.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088456328958,6.898208226857605e-09,0.0010088387643918,-0.0171241965144872,0.0,0.0,0.0,-0.0082325628027319,60.0,13.574716567993164,-0.0,-6.939168173403233e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,9.46795116760768e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,6.979157478781417e-05,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,7.363979966612533e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,9.970217797672376e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0004729425709228,284.9580993652344,294.1499938964844,294.3995056152344,293.0889892578125,295.44482421875,294.5796203613281,285.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088456328958,6.898208226857605e-09,0.0010088387643918,-0.0171241965144872,0.0,0.0,0.0,-0.0082325628027319,60.0,13.574716567993164,-0.0,-6.939168173403233e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,9.40761383390054e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,6.934680277481675e-05,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,7.317050767596811e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,9.906679042614996e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0004699285782407,284.9595947265625,294.1499938964844,294.3253173828125,293.04888916015625,295.4252014160156,294.5277404785156,285.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024179937317,6.146373188187226e-09,0.0010024118237197,-0.0151547947898507,0.0,0.0,0.0,-0.007859855890274,60.0,13.422480583190918,-0.0,-6.850998346408232e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,9.40761383390054e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,6.934680277481675e-05,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,7.317050767596811e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,9.906679042614996e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0004699285782407,284.9595947265625,294.1499938964844,294.3253173828125,293.04888916015625,295.4252014160156,294.5277404785156,285.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024179937317,6.146373188187226e-09,0.0010024118237197,-0.0151547947898507,0.0,0.0,0.0,-0.007859855890274,60.0,13.422480583190918,-0.0,-6.850998346408232e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,9.328067972091958e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,6.876044062664732e-05,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,7.255181117216125e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,9.822913125390188e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.00046595511958,284.961181640625,294.1499938964844,294.24859619140625,293.0067749023437,295.4046936035156,294.4794311523437,285.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939424926415,5.155218474328649e-09,0.0009939373703673,-0.0125582460314035,0.0,0.0,0.0,-0.0073685022071003,60.0,13.24411964416504,-0.0,-6.73562325914645e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,9.328067972091958e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,6.876044062664732e-05,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,7.255181117216125e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,9.822913125390188e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.00046595511958,284.961181640625,294.1499938964844,294.24859619140625,293.0067749023437,295.4046936035156,294.4794311523437,285.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939424926415,5.155218474328649e-09,0.0009939373703673,-0.0125582460314035,0.0,0.0,0.0,-0.0073685022071003,60.0,13.24411964416504,-0.0,-6.73562325914645e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,9.254247561329976e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.0,6.821627903264016e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,7.197765080491081e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,9.745176794240253e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0004622676642611,284.9628601074219,294.1499938964844,294.1700134277344,292.9630432128906,295.3833923339844,294.4364624023437,285.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860737482085,4.235412021103002e-09,0.0009860694408416,-0.010148387402296,0.0,0.0,0.0,-0.0069125015288591,60.0,13.05911636352539,-0.0,-6.62942980511616e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,9.254247561329976e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.0,6.821627903264016e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,7.197765080491081e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,9.745176794240253e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0004622676642611,284.9628601074219,294.1499938964844,294.1700134277344,292.9630432128906,295.3833923339844,294.4364624023437,285.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860737482085,4.235412021103002e-09,0.0009860694408416,-0.010148387402296,0.0,0.0,0.0,-0.0069125015288591,60.0,13.05911636352539,-0.0,-6.62942980511616e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,9.219898493029176e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,6.796308298362419e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,7.171048491727561e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,9.7090050985571e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,0.0004605518770404,284.9637145996094,294.1499938964844,294.13018798828125,292.9407043457031,295.3724060058594,294.4172058105469,285.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.8074237096452634e-09,0.0009824110893532,-0.0090270088985562,0.0,0.0,0.0,-0.0067003355361521,60.0,12.966656684875488,-0.0,-6.58030430145118e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,9.187620889861137e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,6.772515189368278e-05,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98931884765625,0.0,0.0,7.145944255171344e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,9.675015462562442e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,0.0004589395830407,284.964599609375,294.1499938964844,294.09014892578125,292.9180908203125,295.3612365722656,294.3993530273437,285.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789753239601,3.405250081911504e-09,0.0009789719479158,-0.0079732397571206,0.0,0.0,0.0,-0.0065009603276848,60.0,12.875348091125488,-0.0,-6.534309449079957e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,9.131503611570224e-05,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,6.731149187544361e-05,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,7.102296513039619e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,9.615920862415804e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,0.0004561363894026,284.9664611816406,294.1499938964844,294.0096435546875,292.8722839355469,295.3381042480469,294.3685302734375,285.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729933808557,2.706017410147865e-09,0.0009729907033033,-0.0061410614289343,0.0,0.0,0.0,-0.0061543099582195,60.0,12.699586868286133,-0.0,-6.454723688875674e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,9.131503611570224e-05,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,6.731149187544361e-05,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,7.102296513039619e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,9.615920862415804e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,0.0004561363894026,284.9664611816406,294.1499938964844,294.0096435546875,292.8722839355469,295.3381042480469,294.3685302734375,285.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729933808557,2.706017410147865e-09,0.0009729907033033,-0.0061410614289343,0.0,0.0,0.0,-0.0061543099582195,60.0,12.699586868286133,-0.0,-6.454723688875674e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,9.085487545235084e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,6.697229400742799e-05,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,7.06650607753545e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,9.567463712301104e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,0.0004538378270808,284.9683837890625,294.1499938964844,293.9291687011719,292.8260498046875,295.3140869140625,294.3421630859375,285.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680893854238,2.1326507226859803e-09,0.0009680872317403,-0.0046386392787098,0.0,0.0,0.0,-0.0058700642548501,60.0,12.533310890197754,-0.0,-6.389827689190497e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,9.085487545235084e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,6.697229400742799e-05,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,7.06650607753545e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,9.567463712301104e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,0.0004538378270808,284.9683837890625,294.1499938964844,293.9291687011719,292.8260498046875,295.3140869140625,294.3421630859375,285.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680893854238,2.1326507226859803e-09,0.0009680872317403,-0.0046386392787098,0.0,0.0,0.0,-0.0058700642548501,60.0,12.533310890197754,-0.0,-6.389827689190497e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,9.05193737708032e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,6.672497693216428e-05,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,7.040410855552182e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,9.532133117318152e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,0.0004521619412116,284.97039794921875,294.1499938964844,293.84930419921875,292.7797546386719,295.2891540527344,294.3213195800781,285.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645136306062,1.7145921349381863e-09,0.0009645118843764,-0.003543158294633,0.0,0.0,0.0,-0.0056628119200468,60.0,12.380203247070312,-0.0,-6.342716574181395e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,9.05193737708032e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,6.672497693216428e-05,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,7.040410855552182e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,9.532133117318152e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,0.0004521619412116,284.97039794921875,294.1499938964844,293.84930419921875,292.7797546386719,295.2891540527344,294.3213195800781,285.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645136306062,1.7145921349381863e-09,0.0009645118843764,-0.003543158294633,0.0,0.0,0.0,-0.0056628119200468,60.0,12.380203247070312,-0.0,-6.342716574181395e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,9.022458107210696e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,6.65076804580167e-05,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,7.017482857918367e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,9.501090971753e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,0.0004506894038058,284.928466796875,294.1499938964844,293.7862854003906,292.74298095703125,295.2568054199219,294.3033752441406,285.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781335342675,1.564396279185587e-09,0.001178131904453,-0.0029346800874918,0.0,0.0,0.0,-0.0066686002537608,60.0,13.827499389648438,-0.0,-6.30146814728505e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,9.01899766176939e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,6.648217095062137e-05,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,7.01479148119688e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,9.497446444584055e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.0,0.0,0.0004505165561567,284.919189453125,294.1499938964844,293.7707214355469,292.7338256835937,295.2493896484375,294.2991943359375,285.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680991156026,1.511591074532248e-09,0.0011680976022034,-0.002805890282616,0.0,0.0,0.0,-0.0065942527726292,60.0,13.971403121948242,-0.0,-6.296634325053675e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,9.018738637678324e-05,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,6.648025737376884e-05,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,7.014589937170967e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,9.497173596173524e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,0.0004505036049522,284.9203186035156,294.1499938964844,293.7320861816406,292.71112060546875,295.2412109375,294.2767944335937,285.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640601929277,1.30399724351804e-09,0.0009640589123591,-0.0024641649797558,0.0,0.0,0.0,-0.0054746335372328,60.0,12.87266731262207,-0.0,-6.296269816630229e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,9.01212333701551e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,6.643149390583858e-05,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,7.009444379946217e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,9.490206866757944e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,0.0004501731600612,284.9215087890625,294.1499938964844,293.6940002441406,292.68865966796875,295.2281188964844,294.2704162597656,285.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602734353393,1.2184626640987515e-09,0.0009602722129784,-0.0022430815733969,0.0,0.0,0.0,-0.0054168729111552,60.0,12.52418041229248,-0.0,-6.287032761065349e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,9.00375162018463e-05,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,6.636977923335508e-05,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,7.002933125477284e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,9.4813913165126e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,0.0004497549962252,284.94049072265625,294.1499938964844,293.61981201171875,292.6446838378906,295.2060852050781,294.2608642578125,285.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008870243909768,1.0416354445652587e-09,0.0008870233432389,-0.0018514511175453,0.0,0.0,0.0,-0.0049686208367347,60.0,11.647656440734863,-0.0,-6.275352149032187e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,9.00375162018463e-05,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,6.636977923335508e-05,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,7.002933125477284e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,9.4813913165126e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,0.0004497549962252,284.94049072265625,294.1499938964844,293.61981201171875,292.6446838378906,295.2060852050781,294.2608642578125,285.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008870243909768,1.0416354445652587e-09,0.0008870233432389,-0.0018514511175453,0.0,0.0,0.0,-0.0049686208367347,60.0,11.647656440734863,-0.0,-6.275352149032187e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,9.003385639516637e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,6.636707985308021e-05,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,7.002647907938808e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,9.481005690759048e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0004497367190197,284.9608459472656,294.1499938964844,293.5487670898437,292.6023254394531,295.1870422363281,294.24981689453125,285.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006545955548062,8.042763122162451e-10,0.000654594739899,-0.0014598601264879,0.0,0.0,0.0,-0.0036928430199623,60.0,9.553019523620604,-0.0,-6.274837005548761e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,9.003385639516637e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,6.636707985308021e-05,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,7.002647907938808e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,9.481005690759048e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0004497367190197,284.9608459472656,294.1499938964844,293.5487670898437,292.6023254394531,295.1870422363281,294.24981689453125,285.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006545955548062,8.042763122162451e-10,0.000654594739899,-0.0014598601264879,0.0,0.0,0.0,-0.0036928430199623,60.0,9.553019523620604,-0.0,-6.274837005548761e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,4.271690340829082e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,3.148811447317712e-05,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,3.322432894492522e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.0,0.0,4.498299313127063e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919128417969,0.0,0.0,0.0002133793022949,284.9767150878906,294.1499938964844,293.48150634765625,292.5619506835937,295.1576232910156,294.238525390625,285.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004918565391562,6.06047101392448e-10,0.0004918559570796,-0.001101451809518,0.0,0.0,0.0,-0.0027648876421153,60.0,8.227039337158203,-0.0,-1.4125051350788452e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,4.271690340829082e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,3.148811447317712e-05,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,3.322432894492522e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.0,0.0,4.498299313127063e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919128417969,0.0,0.0,0.0002133793022949,284.9767150878906,294.1499938964844,293.48150634765625,292.5619506835937,295.1576232910156,294.238525390625,285.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004918565391562,6.06047101392448e-10,0.0004918559570796,-0.001101451809518,0.0,0.0,0.0,-0.0027648876421153,60.0,8.227039337158203,-0.0,-1.4125051350788452e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,1.3817207218380643e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,1.0185143764829265e-05,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,1.0746739462774713e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,1.45501962833805e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,6.901966116856784e-05,285.0436706542969,294.1499938964844,293.41864013671875,292.5240478515625,295.13446044921875,294.211181640625,285.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004265957395546,4.639577055876031e-10,0.0004265952738933,-0.0007931573782116,0.0,0.0,0.0,-0.0023602060973644,60.0,6.504688262939453,-0.0,-1.477851174769284e-09,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,1.3817207218380643e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,1.0185143764829265e-05,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,1.0746739462774713e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,1.45501962833805e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,6.901966116856784e-05,285.0436706542969,294.1499938964844,293.41864013671875,292.5240478515625,295.13446044921875,294.211181640625,285.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004265957395546,4.639577055876031e-10,0.0004265952738933,-0.0007931573782116,0.0,0.0,0.0,-0.0023602060973644,60.0,6.504688262939453,-0.0,-1.477851174769284e-09,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.036502160597593e-05,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,6.661118823103607e-05,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,7.028404797893018e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.515878628008068e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0004513909807428,285.18572998046875,294.1499938964844,293.3890686035156,292.5061340332031,294.9744873046875,294.1325378417969,285.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,0.000699596654158,-1.431406382312872e-10,-0.0006995964795351,-0.0003232773742638,0.0,0.0,0.0,0.0035428914707154,60.0,9.03298568725586,-0.0,-6.321067758108256e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,2.026107540586964e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,1.4935141734895296e-05,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,1.57586473505944e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,2.133590351149905e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0001012080465443,285.18365478515625,294.1499938964844,293.3608093261719,292.4889831542969,294.9462890625,294.1322937011719,285.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002006549475481,2.547644872841204e-10,0.0002006547001656,-0.0004691256035584,0.0,0.0,0.0,-0.0011325601954013,60.0,7.3798394203186035,-0.0,-3.1777138698174663e-09,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,1.1379548595868982e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,8.3882605395047e-06,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,8.850778613123111e-06,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,1.1983222066191956e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,5.684307689080015e-05,285.1850891113281,294.1499938964844,293.30865478515625,292.4572448730469,294.94244384765625,294.1334228515625,285.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212647475767,1.5166876088379408e-10,0.0001212645947816,-0.0002774752792902,0.0,0.0,0.0,-0.000683047925122,60.0,4.239965915679932,-0.0,-1.002397276295141e-09,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,1.1379548595868982e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,8.3882605395047e-06,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,8.850778613123111e-06,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,1.1983222066191956e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,5.684307689080015e-05,285.1850891113281,294.1499938964844,293.30865478515625,292.4572448730469,294.94244384765625,294.1334228515625,285.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212647475767,1.5166876088379408e-10,0.0001212645947816,-0.0002774752792902,0.0,0.0,0.0,-0.000683047925122,60.0,4.239965915679932,-0.0,-1.002397276295141e-09,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,5.7895936151908245e-06,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,4.267710210115183e-06,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,4.503026502788998e-06,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,6.0967254285060335e-06,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,2.8920154363731854e-05,285.1859130859375,294.1499938964844,293.2628173828125,292.42919921875,294.9413757324219,294.134033203125,285.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.169040716486052e-05,7.71591124326676e-11,6.169033440528437e-05,-0.0001411623234162,0.0,0.0,0.0,-0.0003474843688309,60.0,2.8447651863098145,-0.0,-2.594692516399988e-10,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
