time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,5.7895936151908245e-06,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,4.267710210115183e-06,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,4.503026502788998e-06,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,6.0967254285060335e-06,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,2.8920154363731854e-05,285.1859130859375,294.1499938964844,293.2628173828125,292.42919921875,294.9413757324219,294.134033203125,285.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.169040716486052e-05,7.71591124326676e-11,6.169033440528437e-05,-0.0001411623234162,0.0,0.0,0.0,-0.0003474843688309,60.0,2.8447651863098145,-0.0,-2.594692516399988e-10,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,2.4955131721071666e-06,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,1.8395293182038584e-06,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,1.940958782142843e-06,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,2.6278974019078305e-06,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,1.2465577128750738e-05,285.18585205078125,294.1499938964844,293.223876953125,292.40533447265625,294.94122314453125,294.1341552734375,285.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6591071218717843e-05,3.3258579917871955e-11,2.659103847690858e-05,-6.084643609938212e-05,0.0,0.0,0.0,-0.0001497798075433,60.0,2.100294351577759,-0.0,-4.820693150220379e-11,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,2.4955131721071666e-06,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,1.8395293182038584e-06,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,1.940958782142843e-06,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,2.6278974019078305e-06,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,1.2465577128750738e-05,285.18585205078125,294.1499938964844,293.223876953125,292.40533447265625,294.94122314453125,294.1341552734375,285.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6591071218717843e-05,3.3258579917871955e-11,2.659103847690858e-05,-6.084643609938212e-05,0.0,0.0,0.0,-0.0001497798075433,60.0,2.100294351577759,-0.0,-4.820693150220379e-11,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,1.0001518830904388e-06,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,7.372466370725306e-07,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,7.778974691063922e-07,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,1.0532088481340909e-06,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,4.99595444125589e-06,285.1861572265625,294.1499938964844,293.1958312988281,292.3880615234375,294.94110107421875,294.1341857910156,285.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0657285201887134e-05,1.332949722820942e-11,1.0657271559466608e-05,-2.438622323097661e-05,0.0,0.0,0.0,-6.00293860770762e-05,60.0,1.684008002281189,-0.0,-7.743220994949063e-12,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,8.617568028057576e-07,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,6.352308332679968e-07,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,6.702566679450683e-07,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.07472099243023e-07,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,4.30464388045948e-06,285.1861572265625,294.1499938964844,293.1925048828125,292.3860168457031,294.94110107421875,294.1341857910156,285.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.18261048354907e-06,1.1485089788931813e-11,9.182598660117948e-06,-2.1011832359363325e-05,0.0,0.0,0.0,-5.172297824174166e-05,60.0,1.6390235424041748,-0.0,-5.748561782842332e-12,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,4.382050633466861e-07,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,3.230161667033826e-07,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,3.408268582916208e-07,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,4.614513784417795e-07,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,2.188920234402758e-06,285.1861572265625,294.1499938964844,293.1798400878906,292.3782043457031,294.9410705566406,294.1341857910156,285.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.669163445214508e-06,5.839959158621122e-12,4.669157533498947e-06,-1.0684211702027824e-05,0.0,0.0,0.0,-2.6300069293938577e-05,60.0,1.483852744102478,-0.0,-1.48643001119525e-12,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.851017970011526e-07,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.3644495311382348e-07,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.439683643411627e-07,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,1.949212560248271e-07,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.246197691936686e-07,285.1861572265625,294.1499938964844,293.1693115234375,292.3717041015625,294.9410705566406,294.1341857910156,285.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.971956635316019e-06,2.466507900700244e-12,1.971954134205589e-06,-4.512551640800666e-06,0.0,0.0,0.0,-1.1107520549558105e-05,60.0,1.3626855611801147,-0.0,-2.652229022341579e-13,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,8.490877334565994e-09,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,6.258920492996367e-09,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,6.604029767487418e-09,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,8.941309914689555e-09,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,4.24135997434405e-08,285.1861572265625,294.1499938964844,293.1549377441406,292.3628234863281,294.9410705566406,294.1341857910156,285.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-9.048030591429781e-08,1.1316059309214589e-13,9.048019222746009e-08,-2.0703456016235577e-07,0.0,0.0,0.0,-5.096371751278639e-07,60.0,1.18866765499115,-0.0,-5.580780334520996e-16,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,8.490877334565994e-09,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,6.258920492996367e-09,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,6.604029767487418e-09,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,8.941309914689555e-09,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,4.24135997434405e-08,285.1861572265625,294.1499938964844,293.1549377441406,292.3628234863281,294.9410705566406,294.1341857910156,285.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-9.048030591429781e-08,1.1316059309214589e-13,9.048019222746009e-08,-2.0703456016235577e-07,0.0,0.0,0.0,-5.096371751278639e-07,60.0,1.18866765499115,-0.0,-5.580780334520996e-16,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-5.208938835821182e-10,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-4.0514053223361646e-10,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-5.485267795535265e-10,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-2.60196708623539e-09,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,5.548637993513239e-09,-6.945746400450516e-15,-5.5486308880858815e-09,1.2698291307344789e-08,0.0,0.0,0.0,3.1257513910532e-08,60.0,1.0724722146987915,-0.0,-2.100333791207642e-18,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-5.208938835821182e-10,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-4.0514053223361646e-10,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-5.485267795535265e-10,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-2.60196708623539e-09,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,5.548637993513239e-09,-6.945746400450516e-15,-5.5486308880858815e-09,1.2698291307344789e-08,0.0,0.0,0.0,3.1257513910532e-08,60.0,1.0724722146987915,-0.0,-2.100333791207642e-18,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.138837440490704e-10,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.6635436084211364e-10,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.2523005682728576e-10,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.0683912643472127e-09,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,2.320494241203619e-09,-2.8645690776162936e-15,-2.320491354623755e-09,5.281505011112131e-09,0.0,0.0,0.0,1.3053067959845066e-08,60.0,0.9970842003822328,-0.0,-3.54115813438798e-19,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.138837440490704e-10,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.6635436084211364e-10,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.2523005682728576e-10,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.0683912643472127e-09,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,2.320494241203619e-09,-2.8645690776162936e-15,-2.320491354623755e-09,5.281505011112131e-09,0.0,0.0,0.0,1.3053067959845066e-08,60.0,0.9970842003822328,-0.0,-3.54115813438798e-19,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-9.159136643566156e-11,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-7.123787670870739e-11,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-9.645018811399452e-11,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-4.575168299769672e-10,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,9.90245552223712e-10,-1.2407721893789624e-15,-9.902443309783844e-10,2.2581985170688768e-09,0.0,0.0,0.0,5.587935447692871e-09,60.0,0.9290744662284852,-0.0,-6.49379884718859e-20,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-9.159136643566156e-11,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-7.123787670870739e-11,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-9.645018811399452e-11,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-4.575168299769672e-10,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,9.90245552223712e-10,-1.2407721893789624e-15,-9.902443309783844e-10,2.2581985170688768e-09,0.0,0.0,0.0,5.587935447692871e-09,60.0,0.9290744662284852,-0.0,-6.49379884718859e-20,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-5.986697942939044e-11,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-4.6563305294844426e-11,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-6.304286259695147e-11,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-2.9904731468910484e-10,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,6.46731446174442e-10,-8.117679481052292e-16,-6.46730669018325e-10,1.473850819166955e-09,0.0,0.0,0.0,3.637978807091713e-09,60.0,0.8981341123580933,-0.0,-2.774370559968817e-20,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-3.914379584357697e-11,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-3.044523660955534e-11,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-4.1220332702707196e-11,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.955309247847481e-10,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,4.2292180868486174e-10,-5.001555911782456e-16,-4.2292130908450076e-10,9.629894659468619e-10,0.0,0.0,0.0,2.371962182223797e-09,60.0,0.8685368299484253,-0.0,-1.1860845060376263e-20,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.7141401145726043e-11,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.3332227682960608e-11,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-1.8050734518215705e-11,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-8.562465320105517e-11,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,1.9136828233179407e-10,-2.1025558713025616e-16,-1.9136807416497703e-10,4.3239115066207034e-10,0.0,0.0,0.0,1.076841726899147e-09,60.0,0.8118830919265747,-0.0,-2.2744813243340842e-21,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.7141401145726043e-11,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.3332227682960608e-11,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-1.8050734518215705e-11,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-8.562465320105517e-11,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,1.9136828233179407e-10,-2.1025558713025616e-16,-1.9136807416497703e-10,4.3239115066207034e-10,0.0,0.0,0.0,1.076841726899147e-09,60.0,0.8118830919265747,-0.0,-2.2744813243340842e-21,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-8.442779461659278e-12,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-6.566619643877392e-12,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-8.890659909666088e-12,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-4.2173337738704575e-11,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,8.444053789524729e-11,-1.1172735151198643e-16,-8.444042687294484e-11,1.9572322929040088e-10,0.0,0.0,0.0,4.656612873077393e-10,60.0,0.7599908113479614,-0.0,-5.5177324088677855e-22,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-8.442779461659278e-12,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-6.566619643877392e-12,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-8.890659909666088e-12,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-4.2173337738704575e-11,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,8.444053789524729e-11,-1.1172735151198643e-16,-8.444042687294484e-11,1.9572322929040088e-10,0.0,0.0,0.0,4.656612873077393e-10,60.0,0.7599908113479614,-0.0,-5.5177324088677855e-22,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-4.093468619625895e-12,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-3.183815624335784e-12,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-4.310623039072148e-12,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-2.0447678272805803e-11,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,4.024310398809128e-11,-2.383361620085572e-17,-4.024307970196261e-11,9.340948847746944e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.7123118042945862,-0.0,-1.2970978593817288e-22,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-4.093468619625895e-12,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-3.183815624335784e-12,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-4.310623039072148e-12,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-2.0447678272805803e-11,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,4.024310398809128e-11,-2.383361620085572e-17,-4.024307970196261e-11,9.340948847746944e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.7123118042945862,-0.0,-1.2970978593817288e-22,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.7908926295065464e-12,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.3929193085418512e-12,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-1.885897471173848e-12,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-8.945859678033408e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,1.9499971082304057e-11,-2.9155340574358504e-17,-1.949994159200497e-11,4.3580323377812036e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.67013019323349,-0.0,-2.482411004604456e-23,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.7908926295065464e-12,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.3929193085418512e-12,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-1.885897471173848e-12,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-8.945859678033408e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.9499971082304057e-11,-2.9155340574358504e-17,-1.949994159200497e-11,4.3580323377812036e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.6683724522590637,-0.0,-2.482726391194364e-23,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.0233671549064738e-12,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-7.95953906083946e-13,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-1.077655759768037e-12,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-5.111919568201451e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.7011433928182385e-11,7.524959639707174e-18,-1.701144086707629e-11,3.419894228917641e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.6480628252029419,-0.0,-8.106861621135805e-24,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.0233671549064738e-12,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-7.95953906083946e-13,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-1.077655759768037e-12,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-5.111919568201451e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.044915857958635e-12,1.5504163858436618e-17,-9.044931470469919e-12,2.118799927175452e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.6285001635551453,-0.0,-8.106861621135805e-24,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-5.116835774532369e-13,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-3.97976953041973e-13,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-5.388278798840185e-13,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-2.5559597841007253e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.763671875,0.0,0.0,0.0,0.0,1.0,1.0,6.5007261726424126e-12,-1.2764597090762033e-17,-6.500713162216343e-12,1.3488035341402416e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.5908302664756775,-0.0,-2.0267154052839512e-24,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-5.116835774532369e-13,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-3.97976953041973e-13,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-5.388278798840185e-13,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-2.5559597841007253e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.763671875,0.0,0.0,0.0,0.0,1.0,1.0,6.5007261726424126e-12,-1.2764597090762033e-17,-6.500713162216343e-12,1.3488035341402416e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.5908302664756775,-0.0,-2.0267154052839512e-24,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,3.900877017237736e-12,-9.486453026254169e-18,-3.900867909939487e-12,7.46957790759284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5558915138244629,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,3.900877017237736e-12,-9.486453026254169e-18,-3.900867909939487e-12,7.46957790759284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5558915138244629,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,3.956534318921845e-12,-8.868037911058499e-18,-3.956525645304465e-12,5.788101335030271e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5234296917915344,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,3.956534318921845e-12,-8.868037911058499e-18,-3.956525645304465e-12,5.788101335030271e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5234296917915344,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,1.2453711022500369e-12,-6.8267174594970754e-18,-1.2453642717763502e-12,3.1325972631862653e-12,0.0,0.0,0.0,0.0,60.0,0.4932090938091278,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,1.2453711022500369e-12,-6.8267174594970754e-18,-1.2453642717763502e-12,3.1325972631862653e-12,0.0,0.0,0.0,0.0,60.0,0.4932090938091278,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,3.956534318921845e-12,-8.868039565419724e-18,-3.956525645304465e-12,5.788101335030271e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4791226983070373,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,3.956534318921845e-12,-8.868040392600337e-18,-3.956525645304465e-12,5.788101335030271e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4655090868473053,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,1.2453711022500369e-12,-6.8267207682195264e-18,-1.2453642717763502e-12,3.1325972631862653e-12,0.0,0.0,0.0,0.0,60.0,0.4391757845878601,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,1.2453711022500369e-12,-6.8267207682195264e-18,-1.2453642717763502e-12,3.1325972631862653e-12,0.0,0.0,0.0,0.0,60.0,0.4391757845878601,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
