time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882940,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208307720975388e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.4145911335945129,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208307720975388e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.4145911335945129,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,4.012191620605954e-12,-8.249626931765892e-18,-4.012183380669443e-12,4.106624762467703e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3915930986404419,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,4.012191620605954e-12,-8.249626931765892e-18,-4.012183380669443e-12,4.106624762467703e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3915930986404419,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166988510184881e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.3700424432754516,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166988510184881e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.3700424432754516,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589895087321555e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,0.3575141727924347,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166989337365495e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.3477795720100403,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208308961746306e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.3292008340358734,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208308961746306e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.3292008340358734,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.125669299394377e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3114053010940552,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.125669299394377e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3114053010940552,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.2083093753366134e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.2947218716144562,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.2083093753366134e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.2947218716144562,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.125670126574988e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2790667116641998,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.125670126574988e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2790667116641998,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.2453711022500369e-12,-6.82672242258075e-18,-1.2453642717763502e-12,3.1325972631862653e-12,0.0,0.0,0.0,0.0,60.0,0.271547794342041,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,3.956534318921845e-12,-8.86804121978095e-18,-3.956525645304465e-12,5.788101335030271e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2642391920089721,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,3.956534318921845e-12,-8.868042046961562e-18,-3.956525645304465e-12,5.788101335030271e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.250395268201828,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,3.956534318921845e-12,-8.868042046961562e-18,-3.956525645304465e-12,5.788101335030271e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.250395268201828,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,3.956534318921845e-12,-8.868043701322787e-18,-3.956525645304465e-12,5.788101335030271e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2373617887496948,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,3.956534318921845e-12,-8.868043701322787e-18,-3.956525645304465e-12,5.788101335030271e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2373617887496948,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,6.6676976440138694e-12,-1.0909364152884213e-17,-6.667686801992145e-12,8.443605190033843e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.2250805497169494,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,6.6676976440138694e-12,-1.0909364152884213e-17,-6.667686801992145e-12,8.443605190033843e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.2250805497169494,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,3.956534318921845e-12,-8.868044528503401e-18,-3.956525645304465e-12,5.788101335030271e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2135209590196609,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,3.956534318921845e-12,-8.868044528503401e-18,-3.956525645304465e-12,5.788101335030271e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2135209590196609,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,4.012191620605954e-12,-8.249631894849568e-18,-4.012183380669443e-12,4.106624762467703e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.206871896982193,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3544778363142056e-12,-3.5485791852535e-18,1.3544814141813746e-12,-2.885860170623311e-12,0.0,0.0,0.0,0.0,60.0,0.2013487368822097,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2453711022500369e-12,-6.826724904122588e-18,-1.2453642717763502e-12,3.1325972631862653e-12,0.0,0.0,0.0,0.0,60.0,0.1911831647157669,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2453711022500369e-12,-6.826724904122588e-18,-1.2453642717763502e-12,3.1325972631862653e-12,0.0,0.0,0.0,0.0,60.0,0.1911831647157669,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.125673021707132e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1815663427114486,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.125673021707132e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1815663427114486,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.2083135112396754e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.1723388433456421,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.2083135112396754e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.1723388433456421,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994300449169e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.1636310070753097,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994300449169e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.1636310070753097,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,1.2453711022500369e-12,-6.826727799254732e-18,-1.2453642717763502e-12,3.1325972631862653e-12,0.0,0.0,0.0,0.0,60.0,0.1592994630336761,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,3.900877017237736e-12,-9.486461298060294e-18,-3.900867909939487e-12,7.46957790759284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1550654917955398,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,3.956534318921845e-12,-8.86804783722585e-18,-3.956525645304465e-12,5.788101335030271e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1473342478275299,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,3.956534318921845e-12,-8.86804783722585e-18,-3.956525645304465e-12,5.788101335030271e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1473342478275299,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
