time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887740,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166999263532844e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0512507185339927,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166999263532844e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0512507185339927,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166999263532844e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.048108410090208,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166999263532844e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.048108410090208,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208318887913656e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.0450750850141048,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208318887913656e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.0450750850141048,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166998436352233e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0438322871923446,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3544778363142056e-12,-3.548586216288706e-18,1.3544814141813746e-12,-2.885860170623311e-12,0.0,0.0,0.0,0.0,60.0,0.0424711033701896,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208318887913656e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.0397912487387657,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208318887913656e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.0397912487387657,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.2083193015039625e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.0372877195477485,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.1499938964844,292.3597717285156,294.9410705566406,294.1341857910156,285.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.2083193015039625e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.0372877195477485,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1449279785156,292.3571472167969,294.9410705566406,294.1341857910156,285.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.2083193015039625e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0349451154470443,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1449279785156,292.3571472167969,294.9410705566406,294.1341857910156,285.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.2083193015039625e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0349451154470443,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1341857910156,292.35162353515625,294.9410705566406,294.1341857910156,285.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.1256796391520324e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0332030951976776,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.13018798828125,292.3495483398437,294.9410705566406,294.1341857910156,285.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589906254259825e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,0.0327336452901363,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.119384765625,292.3439636230469,294.9410705566406,294.1341857910156,285.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,4.012191620605954e-12,-8.249638512294468e-18,-4.012183380669443e-12,4.106624762467703e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.031678382307291,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,293.1063842773437,292.3372802734375,294.9410705566406,294.1341857910156,285.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,1.2453711022500369e-12,-6.826732348748101e-18,-1.2453642717763502e-12,3.1325972631862653e-12,0.0,0.0,0.0,0.0,60.0,0.0306571535766124,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.07421875,292.3206787109375,294.9410705566406,294.1341857910156,285.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166999263532844e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0287125799804925,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,293.07421875,292.3206787109375,294.9410705566406,294.1341857910156,285.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166999263532844e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0287125799804925,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,5.116835774532369e-13,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,3.7717973275924743e-13,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,3.97976953041973e-13,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,5.388278798840185e-13,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,2.5559597841007253e-12,285.1861877441406,294.1499938964844,293.0343322753906,292.3000183105469,294.9410705566406,294.1341857910156,285.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,4.067848922290063e-12,-7.631225878640636e-18,-4.067841116034421e-12,2.4251479730647008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0268921311944723,-0.0,-2.0267154052839512e-24,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,5.116835774532369e-13,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,3.7717973275924743e-13,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,3.97976953041973e-13,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,5.388278798840185e-13,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,2.5559597841007253e-12,285.1861877441406,294.1499938964844,293.0343322753906,292.3000183105469,294.9410705566406,294.1341857910156,285.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,4.067848922290063e-12,-7.631225878640636e-18,-4.067841116034421e-12,2.4251479730647008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0268921311944723,-0.0,-2.0267154052839512e-24,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,292.9873962402344,292.2756652832031,294.9410705566406,294.1341857910156,285.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166999263532844e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0251751039177179,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,292.9873962402344,292.2756652832031,294.9410705566406,294.1341857910156,285.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166999263532844e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0251751039177179,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.9461975097656,292.2542419433594,294.9410705566406,294.1341857910156,285.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166999263532844e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0239108931273221,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.9340515136719,292.2479248046875,294.9410705566406,294.1341857910156,285.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,4.012191620605954e-12,-8.249638512294468e-18,-4.012183380669443e-12,4.106624762467703e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0235675666481256,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.9051513671875,292.2328796386719,294.9410705566406,294.1341857910156,285.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,1.2453711022500369e-12,-6.826732348748101e-18,-1.2453642717763502e-12,3.1325972631862653e-12,0.0,0.0,0.0,0.0,60.0,0.0228047911077737,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.8749389648437,292.21710205078125,294.9410705566406,294.1341857910156,285.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3544778363142056e-12,-3.548586216288706e-18,1.3544814141813746e-12,-2.885860170623311e-12,0.0,0.0,0.0,0.0,60.0,0.022066731005907,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-5.116835774532369e-13,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-3.97976953041973e-13,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-5.388278798840185e-13,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-2.5559597841007253e-12,285.1861877441406,294.1499938964844,292.81072998046875,292.1835021972656,294.9410705566406,294.1341857910156,285.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.176955656354231e-12,-2.7440926863961705e-18,4.176958258439445e-12,-2.1784108805017466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0206578858196735,-0.0,-2.0267154052839512e-24,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-5.116835774532369e-13,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-3.97976953041973e-13,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-5.388278798840185e-13,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-2.5559597841007253e-12,285.1861877441406,294.1499938964844,292.81072998046875,292.1835021972656,294.9410705566406,294.1341857910156,285.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.176955656354231e-12,-2.7440926863961705e-18,4.176958258439445e-12,-2.1784108805017466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0206578858196735,-0.0,-2.0267154052839512e-24,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.7420959472656,292.1474304199219,294.9410705566406,294.1341857910156,285.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.1256796391520324e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.019339257851243,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.7420959472656,292.1474304199219,294.9410705566406,294.1341857910156,285.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.1256796391520324e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.019339257851243,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.6697082519531,292.1092834472656,294.9410705566406,294.1341857910156,285.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.1256796391520324e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0181051269173622,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.6697082519531,292.1092834472656,294.9410705566406,294.1341857910156,285.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.1256796391520324e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0181051269173622,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.5941772460937,292.0693054199219,294.9410705566406,294.1341857910156,285.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,4.012191620605954e-12,-8.249638512294468e-18,-4.012183380669443e-12,4.106624762467703e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0169501453638076,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.5941772460937,292.0693054199219,294.9410705566406,294.1341857910156,285.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,4.012191620605954e-12,-8.249638512294468e-18,-4.012183380669443e-12,4.106624762467703e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0169501453638076,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.5554504394531,292.0487365722656,294.9410705566406,294.1341857910156,285.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589905840669518e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,0.0164086557924747,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,292.51617431640625,292.0278625488281,294.9410705566406,294.1341857910156,285.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166999263532844e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0158777926117181,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.4363708496094,291.9852905273437,294.9410705566406,294.1341857910156,285.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,4.012191620605954e-12,-8.249638512294468e-18,-4.012183380669443e-12,4.106624762467703e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0148628959432244,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.4363708496094,291.9852905273437,294.9410705566406,294.1341857910156,285.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,4.012191620605954e-12,-8.249638512294468e-18,-4.012183380669443e-12,4.106624762467703e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0148628959432244,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
