time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17894940,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.41021728515625,291.41021728515625,294.9410705566406,294.1341857910156,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166995541220088e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0010795220732688,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.41021728515625,291.41021728515625,294.9410705566406,294.1341857910156,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166995541220088e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0010795220732688,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.4176330566406,291.4176330566406,294.9410705566406,294.1341857910156,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166995541220088e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.001051117433235,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.4176330566406,291.4176330566406,294.9410705566406,294.1341857910156,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166995541220088e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.001051117433235,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.42535400390625,291.42535400390625,294.9410705566406,294.1341857910156,285.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166995541220088e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0009950663661584,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.42535400390625,291.42535400390625,294.9410705566406,294.1341857910156,285.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166995541220088e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0009950663661584,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.4293212890625,291.4293212890625,294.9410705566406,294.1341857910156,285.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208315165600901e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.0010148831643164,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.433349609375,291.433349609375,294.9410705566406,294.1341857910156,285.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166995541220088e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0011815727921202,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.44158935546875,291.44158935546875,294.9410705566406,294.1341857910156,285.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166995541220088e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0116016967222094,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.44158935546875,291.44158935546875,294.9410705566406,294.1341857910156,285.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166995541220088e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0116016967222094,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.45001220703125,291.45001220703125,294.9410705566406,294.1341857910156,285.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166995541220088e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0623457059264183,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.45001220703125,291.45001220703125,294.9410705566406,294.1341857910156,285.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166995541220088e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0623457059264183,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.4595031738281,291.45330810546875,294.9410705566406,294.1341857910156,285.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166995541220088e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.02085548825562,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.4595031738281,291.45330810546875,294.9410705566406,294.1341857910156,285.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166995541220088e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.02085548825562,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.4709777832031,291.4576110839844,294.9410705566406,294.1341857910156,285.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166995541220088e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0122481789439916,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.4709777832031,291.4576110839844,294.9410705566406,294.1341857910156,285.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166995541220088e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0122481789439916,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.4773864746094,291.4601135253906,294.9410705566406,294.1341857910156,285.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,4.012191620605954e-12,-8.249635203572018e-18,-4.012183380669443e-12,4.106624762467703e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0105577083304524,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.4842224121094,291.4628601074219,294.9410705566406,294.1341857910156,285.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2453711022500369e-12,-6.826728212845039e-18,-1.2453642717763502e-12,3.1325972631862653e-12,0.0,0.0,0.0,0.0,60.0,0.0091005600988864,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.4991760253906,291.468994140625,294.9410705566406,294.1341857910156,285.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166995541220088e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0061358571983873,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.4991760253906,291.468994140625,294.9410705566406,294.1341857910156,285.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166995541220088e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0061358571983873,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.51568603515625,291.4759521484375,294.9410705566406,294.1341857910156,285.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208315165600901e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.0038420616183429,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.51568603515625,291.4759521484375,294.9410705566406,294.1341857910156,285.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208315165600901e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.0038420616183429,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.5335998535156,291.4836730957031,294.9410705566406,294.1341857910156,285.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,4.012191620605954e-12,-8.249635203572018e-18,-4.012183380669443e-12,4.106624762467703e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0023807191755622,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.5335998535156,291.4836730957031,294.9410705566406,294.1341857910156,285.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,4.012191620605954e-12,-8.249635203572018e-18,-4.012183380669443e-12,4.106624762467703e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0023807191755622,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.55279541015625,291.4920349121094,294.9410705566406,294.1341857910156,285.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3544778363142056e-12,-3.54858249397595e-18,1.3544814141813746e-12,-2.885860170623311e-12,0.0,0.0,0.0,0.0,60.0,0.001504817744717,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.55279541015625,291.4920349121094,294.9410705566406,294.1341857910156,285.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3544778363142056e-12,-3.54858249397595e-18,1.3544814141813746e-12,-2.885860170623311e-12,0.0,0.0,0.0,0.0,60.0,0.001504817744717,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.5628356933594,291.4964599609375,294.9410705566406,294.1341857910156,285.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.065641052986013e-12,-1.5072629729927145e-18,4.065642787709489e-12,-5.541364242467317e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012397995451465,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.5731506347656,291.50103759765625,294.9410705566406,294.1341857910156,285.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589901704766456e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,0.0010096200276166,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.59454345703125,291.5105895996094,294.9410705566406,294.1341857910156,285.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.1669951276297816e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0006387730827555,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.59454345703125,291.5105895996094,294.9410705566406,294.1341857910156,285.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.1669951276297816e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0006387730827555,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.6168212890625,291.5205993652344,294.9410705566406,294.1341857910156,285.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.1669951276297816e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0004143290570937,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.6168212890625,291.5205993652344,294.9410705566406,294.1341857910156,285.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.1669951276297816e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,0.0004143290570937,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.6398620605469,291.5310363769531,294.9410705566406,294.1341857910156,285.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208315165600901e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.0002743978984653,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.6398620605469,291.5310363769531,294.9410705566406,294.1341857910156,285.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208315165600901e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.0002743978984653,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.66357421875,291.5418395996094,294.9410705566406,294.1341857910156,285.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208315165600901e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.0001858707546489,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.66357421875,291.5418395996094,294.9410705566406,294.1341857910156,285.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208315165600901e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.0001858707546489,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.67559814453125,291.5473327636719,294.9410705566406,294.1341857910156,285.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208314338420287e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.0001568266015965,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,5.116835774532369e-13,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,3.7717973275924743e-13,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,3.97976953041973e-13,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,5.388278798840185e-13,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,2.5559597841007253e-12,285.1861877441406,294.1499938964844,291.687744140625,291.55291748046875,294.9410705566406,294.1341857910156,285.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,4.067848922290063e-12,-7.631220915556961e-18,-4.067841116034421e-12,2.4251479730647008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001326499041169,-0.0,-2.0267154052839512e-24,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.7123107910156,291.564208984375,294.9410705566406,294.1341857910156,285.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.2083118568784496e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.000115877664939,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.7123107910156,291.564208984375,294.9410705566406,294.1341857910156,285.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.2083118568784496e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,0.000115877664939,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.7371520996094,291.5756225585937,294.9410705566406,294.1341857910156,285.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.2083118568784496e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,8.432312461081892e-05,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
