time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897400,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.7371520996094,291.5756225585937,294.9410705566406,294.1341857910156,285.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.2083118568784496e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,8.432312461081892e-05,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.7620544433594,291.587158203125,294.9410705566406,294.1341857910156,285.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.1669922324976384e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,6.33908057352528e-05,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.7620544433594,291.587158203125,294.9410705566406,294.1341857910156,285.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.1669922324976384e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,6.33908057352528e-05,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.7869873046875,291.5987243652344,294.9410705566406,294.1341857910156,285.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.2083118568784496e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,4.9000744184013456e-05,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.7869873046875,291.5987243652344,294.9410705566406,294.1341857910156,285.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.2083118568784496e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,4.9000744184013456e-05,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.79937744140625,291.6044921875,294.9410705566406,294.1341857910156,285.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,4.012191620605954e-12,-8.249631894849568e-18,-4.012183380669443e-12,4.106624762467703e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.347819049144164e-05,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.8117370605469,291.6102600097656,294.9410705566406,294.1341857910156,285.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166991818907331e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,4.146454375586473e-05,-0.0,-8.69271904477761e-38,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.83624267578125,291.6216735839844,294.9410705566406,294.1341857910156,285.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3544778363142056e-12,-3.548578771663193e-18,1.3544814141813746e-12,-2.885860170623311e-12,0.0,0.0,0.0,0.0,60.0,1.182746473205043e-05,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.83624267578125,291.6216735839844,294.9410705566406,294.1341857910156,285.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3544778363142056e-12,-3.548578771663193e-18,1.3544814141813746e-12,-2.885860170623311e-12,0.0,0.0,0.0,0.0,60.0,1.182746473205043e-05,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.8603210449219,291.6329345703125,294.9410705566406,294.1341857910156,285.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.125671780936213e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0268447113048753e-05,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.8603210449219,291.6329345703125,294.9410705566406,294.1341857910156,285.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.125671780936213e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0268447113048753e-05,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.88385009765625,291.6439819335937,294.9410705566406,294.1341857910156,285.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208312270468757e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,7.7072154454072e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.88385009765625,291.6439819335937,294.9410705566406,294.1341857910156,285.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208312270468757e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,7.7072154454072e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.90673828125,291.6547241210937,294.9410705566406,294.1341857910156,285.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2453711022500369e-12,-6.826725317712896e-18,-1.2453642717763502e-12,3.1325972631862653e-12,0.0,0.0,0.0,0.0,60.0,6.252353614399908e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.90673828125,291.6547241210937,294.9410705566406,294.1341857910156,285.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2453711022500369e-12,-6.826725317712896e-18,-1.2453642717763502e-12,3.1325972631862653e-12,0.0,0.0,0.0,0.0,60.0,6.252353614399908e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.9178771972656,291.6600036621094,294.9410705566406,294.1341857910156,285.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2453711022500369e-12,-6.8267257313032e-18,-1.2453642717763502e-12,3.1325972631862653e-12,0.0,0.0,0.0,0.0,60.0,5.323760888131801e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.9288024902344,291.6651611328125,294.9410705566406,294.1341857910156,285.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,4.012191620605954e-12,-8.249633549210793e-18,-4.012183380669443e-12,4.106624762467703e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.50585912403767e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.949951171875,291.6751708984375,294.9410705566406,294.1341857910156,285.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994300449169e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,2.4785071218502708e-05,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.949951171875,291.6751708984375,294.9410705566406,294.1341857910156,285.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994300449169e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,2.4785071218502708e-05,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.97003173828125,291.6847229003906,294.9410705566406,294.1341857910156,285.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208314338420287e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,1.7306047084275633e-05,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.97003173828125,291.6847229003906,294.9410705566406,294.1341857910156,285.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208314338420287e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,1.7306047084275633e-05,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.9889221191406,291.6937255859375,294.9410705566406,294.1341857910156,285.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2453711022500369e-12,-6.826727385664425e-18,-1.2453642717763502e-12,3.1325972631862653e-12,0.0,0.0,0.0,0.0,60.0,1.254565086128423e-05,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.9889221191406,291.6937255859375,294.9410705566406,294.1341857910156,285.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2453711022500369e-12,-6.826727385664425e-18,-1.2453642717763502e-12,3.1325972631862653e-12,0.0,0.0,0.0,0.0,60.0,1.254565086128423e-05,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.0065002441406,291.7021789550781,294.9410705566406,294.1341857910156,285.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589900877585845e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,9.961625437426846e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.0065002441406,291.7021789550781,294.9410705566406,294.1341857910156,285.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589900877585845e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,9.961625437426846e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.0147705078125,291.7061462402344,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3544778363142056e-12,-3.5485808396147255e-18,1.3544814141813746e-12,-2.885860170623311e-12,0.0,0.0,0.0,0.0,60.0,1.4185416148393417e-05,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.02264404296875,291.7099609375,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589901704766456e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,2.630622111610137e-05,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,292.03717041015625,291.7170715332031,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994300449169e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,1.0312554877600633e-05,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,292.03717041015625,291.7170715332031,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994300449169e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,1.0312554877600633e-05,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.04998779296875,291.723388671875,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.125674676068357e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.836465556465555e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.04998779296875,291.723388671875,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.125674676068357e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.836465556465555e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.05322265625,291.7225036621094,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589901291176149e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,2.815860170812812e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.05322265625,291.7225036621094,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589901291176149e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,2.815860170812812e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,292.0399475097656,291.7087097167969,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208314338420287e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,1.943398501680349e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,292.0399475097656,291.7087097167969,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208314338420287e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,1.943398501680349e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,292.0275573730469,291.6972961425781,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994300449169e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,1.4749007277714554e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,292.0115051269531,291.6830444335937,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589901291176149e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,6.673897132714046e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.9691772460937,291.6465759277344,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994300449169e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,3.505080940158223e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.9691772460937,291.6465759277344,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994300449169e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,3.505080940158223e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.9143371582031,291.6003112792969,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994300449169e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,1.6960788116193726e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
