time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899800,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.9143371582031,291.6003112792969,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994300449169e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,1.6960788116193726e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.8482971191406,291.5452880859375,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994300449169e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,8.54859479204606e-07,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.8482971191406,291.5452880859375,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994300449169e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,8.54859479204606e-07,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.7723693847656,291.48260498046875,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208314338420287e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,4.795875270247052e-07,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.7723693847656,291.48260498046875,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208314338420287e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,4.795875270247052e-07,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.7311096191406,291.4486694335937,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994300449169e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,4.2338780303907697e-07,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.6878967285156,291.4132080078125,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994300449169e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,5.864762442797655e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.59619140625,291.3382263183594,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994300449169e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,3.5779037261818303e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.59619140625,291.3382263183594,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994300449169e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,3.5779037261818303e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.4985656738281,291.25860595703125,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589900877585845e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,1.914137328640209e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.4985656738281,291.25860595703125,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589900877585845e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,1.914137328640209e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.3963928222656,291.17547607421875,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589901291176149e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,1.851242927841668e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.3963928222656,291.17547607421875,294.9410705566406,294.1341857910156,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589901291176149e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,1.851242927841668e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.2909851074219,291.08984375,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994714039475e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,1.901134965009988e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.2909851074219,291.08984375,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994714039475e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,1.901134965009988e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.2374572753906,291.0464172363281,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3544778363142056e-12,-3.548581666795337e-18,1.3544814141813746e-12,-2.885860170623311e-12,0.0,0.0,0.0,0.0,60.0,7.041814114927547e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861877441406,294.1499938964844,291.1836242675781,291.00274658203125,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.065641052986013e-12,-1.5072626627999853e-18,4.065642787709489e-12,-5.541364242467317e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.769817026797682e-05,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.07568359375,290.915283203125,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.5899021183567625e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,1.12646475827205e-05,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861877441406,294.1499938964844,291.07568359375,290.915283203125,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.5899021183567625e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,1.12646475827205e-05,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,5.116835774532369e-13,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,3.7717973275924743e-13,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,3.97976953041973e-13,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,5.388278798840185e-13,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,2.5559597841007253e-12,285.1861572265625,294.1499938964844,290.9684753417969,290.8285217285156,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,4.067848922290063e-12,-7.631221742737575e-18,-4.067841116034421e-12,2.4251479730647008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.39420897339005e-06,-0.0,-2.0267154052839512e-24,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,5.116835774532369e-13,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,3.7717973275924743e-13,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,3.97976953041973e-13,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,5.388278798840185e-13,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,2.5559597841007253e-12,285.1861572265625,294.1499938964844,290.9684753417969,290.8285217285156,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,4.067848922290063e-12,-7.631221742737575e-18,-4.067841116034421e-12,2.4251479730647008e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.39420897339005e-06,-0.0,-2.0267154052839512e-24,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861572265625,294.1499938964844,290.86334228515625,290.7434997558594,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.1256748828635106e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5788263883441687e-05,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861572265625,294.1499938964844,290.86334228515625,290.7434997558594,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.1256748828635106e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5788263883441687e-05,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861572265625,294.1499938964844,290.7615661621094,290.6613464355469,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589901704766456e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,1.4267347069107927e-05,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861572265625,294.1499938964844,290.7615661621094,290.6613464355469,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589901704766456e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,1.4267347069107927e-05,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861572265625,294.1499938964844,290.7123718261719,290.62164306640625,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3544778363142056e-12,-3.548581253205031e-18,1.3544814141813746e-12,-2.885860170623311e-12,0.0,0.0,0.0,0.0,60.0,1.566254832141567e-05,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861572265625,294.1499938964844,290.6645202636719,290.5830993652344,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.125674676068357e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.208728074037936e-05,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861572265625,294.1499938964844,290.573486328125,290.5098571777344,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208314338420287e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,1.0733050658018328e-05,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861572265625,294.1499938964844,290.573486328125,290.5098571777344,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208314338420287e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,1.0733050658018328e-05,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861572265625,294.1499938964844,290.4898376464844,290.4427490234375,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208314338420287e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,5.728999894927256e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861572265625,294.1499938964844,290.4898376464844,290.4427490234375,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208314338420287e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,5.728999894927256e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861572265625,294.1499938964844,290.4148864746094,290.3828430175781,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994714039475e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,3.158364279443049e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861572265625,294.1499938964844,290.4148864746094,290.3828430175781,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994714039475e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,3.158364279443049e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861572265625,294.1499938964844,290.34991455078125,290.3312683105469,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208314338420287e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,1.4542926010108204e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861572265625,294.1499938964844,290.34991455078125,290.3312683105469,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208314338420287e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,1.4542926010108204e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861572265625,294.1499938964844,290.3216247558594,290.3089294433594,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101350295780968e-12,-4.166994300449169e-18,1.4101391495463522e-12,-1.2043834896405259e-12,0.0,0.0,0.0,0.0,60.0,1.0969872619170928e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861572265625,294.1499938964844,290.2963256835937,290.2890930175781,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589901291176149e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,4.776906735060038e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861572265625,294.1499938964844,290.25537109375,290.25537109375,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208314338420287e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,2.634235897858161e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861572265625,294.1499938964844,290.25537109375,290.25537109375,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208314338420287e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,2.634235897858161e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861572265625,294.1499938964844,290.2284240722656,290.2284240722656,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.1256748828635106e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.47323839883029e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
