time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902200,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5584178872661845e-13,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,-1.989884765209865e-13,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,-2.6941393994200924e-13,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,-1.2779798920503629e-12,285.1861572265625,294.1499938964844,290.2284240722656,290.2284240722656,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.121298354670122e-12,-2.1256748828635106e-18,4.121300523074467e-12,-3.859887669904749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.47323839883029e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861572265625,294.1499938964844,290.216796875,290.216796875,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3544778363142056e-12,-3.548581666795337e-18,1.3544814141813746e-12,-2.885860170623311e-12,0.0,0.0,0.0,0.0,60.0,5.395672815211583e-07,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861572265625,294.1499938964844,290.216796875,290.216796875,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3544778363142056e-12,-3.548581666795337e-18,1.3544814141813746e-12,-2.885860170623311e-12,0.0,0.0,0.0,0.0,60.0,5.395672815211583e-07,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861572265625,294.1499938964844,290.2218017578125,290.2218017578125,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589901291176149e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,2.688386189220182e-07,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861572265625,294.1499938964844,290.2218017578125,290.2218017578125,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.589901291176149e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,2.688386189220182e-07,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861572265625,294.1499938964844,290.2309875488281,290.2309875488281,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208315165600901e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,4.391683432913851e-06,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861572265625,294.1499938964844,290.24481201171875,290.24481201171875,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3566854887778201e-12,-5.5899021183567625e-18,-1.3566798509265232e-12,-2.3035601746414225e-13,0.0,0.0,0.0,0.0,60.0,3.065571036131587e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861572265625,294.1499938964844,290.2870788574219,290.2870788574219,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208315579191206e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,1.1342275684000924e-05,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0,285.1861572265625,294.1499938964844,290.2870788574219,290.2870788574219,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3010282955139285e-12,-6.208315579191206e-18,-1.3010221155615453e-12,1.45112058220348e-12,0.0,0.0,0.0,0.0,60.0,1.1342275684000924e-05,-0.0,-0.0,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861572265625,294.1499938964844,290.3500061035156,290.3500061035156,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3544778363142056e-12,-3.548582907566256e-18,1.3544814141813746e-12,-2.885860170623311e-12,0.0,0.0,0.0,0.0,60.0,4.959851594321663e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5584178872661845e-13,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.8858986637962372e-13,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,1.989884765209865e-13,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.6941393994200924e-13,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.2779798920503629e-12,285.1861572265625,294.1499938964844,290.3500061035156,290.3500061035156,294.9410705566406,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3544778363142056e-12,-3.548582907566256e-18,1.3544814141813746e-12,-2.885860170623311e-12,0.0,0.0,0.0,0.0,60.0,4.959851594321663e-06,-0.0,-5.066788513209878e-25,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,2.294465950569701e-08,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,1.6913304534682542e-08,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,1.7845882993583473e-08,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,2.4161849410120343e-08,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,1.1461307281024349e-07,285.18609619140625,294.1499938964844,290.4269714355469,290.416015625,294.94110107421875,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4447837176921894e-07,3.0580973951060974e-13,2.4447808755212463e-07,-5.594300773736904e-07,0.0,0.0,0.0,-1.3770913938060405e-06,60.0,5.377519482863136e-05,-0.0,-4.0752385630827846e-15,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,2.294465950569701e-08,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,1.6913304534682542e-08,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,1.7845882993583473e-08,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,2.4161849410120343e-08,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,1.1461307281024349e-07,285.18609619140625,294.1499938964844,290.4269714355469,290.416015625,294.94110107421875,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4447837176921894e-07,3.0580973951060974e-13,2.4447808755212463e-07,-5.594300773736904e-07,0.0,0.0,0.0,-1.3770913938060405e-06,60.0,5.377519482863136e-05,-0.0,-4.0752385630827846e-15,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,1.5631395910986614e-07,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,1.1522445220180089e-07,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,1.2157778428445454e-07,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,1.646062628424261e-07,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,7.808188797753246e-07,285.18609619140625,294.1499938964844,290.51025390625,290.48712158203125,294.94110107421875,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6658328831908875e-06,2.083473584629792e-12,1.6658308368278083e-06,-3.811662054431508e-06,0.0,0.0,0.0,-9.38313314691186e-06,60.0,0.0035633246880024,-0.0,-1.891408443711537e-13,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,1.5631395910986614e-07,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,1.1522445220180089e-07,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,1.2157778428445454e-07,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,1.646062628424261e-07,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,7.808188797753246e-07,285.18609619140625,294.1499938964844,290.51025390625,290.48712158203125,294.94110107421875,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6658328831908875e-06,2.083473584629792e-12,1.6658308368278083e-06,-3.811662054431508e-06,0.0,0.0,0.0,-9.38313314691186e-06,60.0,0.0035633246880024,-0.0,-1.891408443711537e-13,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,3.935348331651767e-07,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,2.900881952427881e-07,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,3.0608327961090254e-07,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,4.1441143139309133e-07,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,1.9657836674014102e-06,285.18609619140625,294.1499938964844,290.5541381835937,290.52447509765625,294.94110107421875,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.195358087599743e-06,5.246808629927324e-12,4.195353085378883e-06,-9.598608812666498e-06,0.0,0.0,0.0,-2.3630927898921072e-05,60.0,0.0096746301278471,-0.0,-1.1988259777245824e-12,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,6.438358468585648e-07,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,4.745937474126549e-07,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,5.007622689845448e-07,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,6.779906698284321e-07,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,3.216086270185769e-06,285.18609619140625,294.1499938964844,290.5994567871094,290.5629272460937,294.94110107421875,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.863373528176453e-06,8.583598241906909e-12,6.863364887976786e-06,-1.5703035387559794e-05,0.0,0.0,0.0,-3.865896724164486e-05,60.0,0.0161047354340553,-0.0,-3.2087811140807387e-12,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,2.048151145572774e-06,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,1.5097633649929776e-06,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,1.5930098697936046e-06,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,2.156803475372726e-06,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,1.0230916814180093e-05,285.1863708496094,294.1499938964844,290.69415283203125,290.64306640625,294.9407043457031,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.182327443733812e-05,2.7295547766481576e-11,2.182324715249706e-05,-4.993722541257739e-05,0.0,0.0,0.0,-0.000122924320749,60.0,0.0771641880273819,-0.0,-3.247235813574889e-11,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,2.048151145572774e-06,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,1.5097633649929776e-06,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,1.5930098697936046e-06,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,2.156803475372726e-06,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,1.0230916814180093e-05,285.1863708496094,294.1499938964844,290.69415283203125,290.64306640625,294.9407043457031,294.1341857910156,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.182327443733812e-05,2.7295547766481576e-11,2.182324715249706e-05,-4.993722541257739e-05,0.0,0.0,0.0,-0.000122924320749,60.0,0.0771641880273819,-0.0,-3.247235813574889e-11,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,4.822200025955681e-06,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,3.5546111121220747e-06,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,3.750607902475167e-06,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,5.0780126912286505e-06,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,2.4087834390229546e-05,285.1876220703125,294.1499938964844,290.7939453125,290.72711181640625,294.93896484375,294.1339416503906,285.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.138131746207364e-05,6.426530835268449e-11,5.138125197845511e-05,-0.0001175734141725,0.0,0.0,0.0,-0.0002894164063036,60.0,0.2480016946792602,-0.0,-1.8000320678446258e-10,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,4.822200025955681e-06,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,3.5546111121220747e-06,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,3.750607902475167e-06,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,5.0780126912286505e-06,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,2.4087834390229546e-05,285.1876220703125,294.1499938964844,290.7939453125,290.72711181640625,294.93896484375,294.1339416503906,285.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.138131746207364e-05,6.426530835268449e-11,5.138125197845511e-05,-0.0001175734141725,0.0,0.0,0.0,-0.0002894164063036,60.0,0.2480016946792602,-0.0,-1.8000320678446258e-10,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,8.693296877027024e-06,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,6.408130502677523e-06,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,6.761466920579551e-06,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.154467079497408e-06,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,4.342472311691381e-05,285.1900634765625,294.1499938964844,290.8984375,290.8146667480469,294.9352111816406,294.133056640625,285.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.262879757443444e-05,1.1585563758353955e-10,9.26286811591126e-05,-0.0002119578421115,0.0,0.0,0.0,-0.0005217517027631,60.0,0.5368253588676453,-0.0,-5.85003934183703e-10,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,8.693296877027024e-06,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,6.408130502677523e-06,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,6.761466920579551e-06,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.154467079497408e-06,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,4.342472311691381e-05,285.1900634765625,294.1499938964844,290.8984375,290.8146667480469,294.9352111816406,294.133056640625,285.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.262879757443444e-05,1.1585563758353955e-10,9.26286811591126e-05,-0.0002119578421115,0.0,0.0,0.0,-0.0005217517027631,60.0,0.5368253588676453,-0.0,-5.85003934183703e-10,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,1.4592195839213671e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.0756413757917471e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,1.1349508895364124e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,1.536629679321777e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.289087807293981e-05,285.19488525390625,294.1499938964844,291.0072326660156,290.90533447265625,294.9262084960937,294.1286315917969,285.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554826885694,1.9447028709596023e-10,0.0001554824848426,-0.0003557832969818,0.0,0.0,0.0,-0.0008757900213822,60.0,0.9798988699913024,-0.0,-1.6482802900341651e-09,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,1.4592195839213671e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.0756413757917471e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,1.1349508895364124e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,1.536629679321777e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.289087807293981e-05,285.19488525390625,294.1499938964844,291.0072326660156,290.90533447265625,294.9262084960937,294.1286315917969,285.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554826885694,1.9447028709596023e-10,0.0001554824848426,-0.0003557832969818,0.0,0.0,0.0,-0.0008757900213822,60.0,0.9798988699913024,-0.0,-1.6482802900341651e-09,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,1.766577952366788e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,1.302205964748282e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,1.3740079339186195e-05,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,1.860293014033232e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,8.824403630569577e-05,285.1974792480469,294.1499938964844,291.0630798339844,290.95172119140625,294.9211120605469,294.12579345703125,285.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882323267636,2.354319517117176e-10,0.000188232093933,-0.0004307226627133,0.0,0.0,0.0,-0.0010602595284581,60.0,1.211821675300598,-0.0,-2.415768696195641e-09,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,2.1621510313707404e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,1.5937965144985355e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,1.6816764400573447e-05,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,2.276850864291191e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.0001080036818166,285.20037841796875,294.1499938964844,291.119873046875,290.9987487792969,294.91558837890625,294.1229248046875,285.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002303849469171,2.8815355657130216e-10,0.0002303846558788,-0.0005271761328913,0.0,0.0,0.0,-0.0012976931175217,60.0,1.4751933813095093,-0.0,-3.618776167613191e-09,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,3.143078356515616e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,2.316872269148007e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,2.444621532049496e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,3.309815292595886e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0001570029271533,285.2074279785156,294.1499938964844,291.2359619140625,291.0944519042969,294.8987121582031,294.1084899902344,285.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003189444832969,4.0289635516721484e-10,0.0003189440758433,-0.0007402772898785,0.0,0.0,0.0,-0.0017989641055464,60.0,2.117761850357056,-0.0,-7.647158462020798e-09,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,3.143078356515616e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,2.316872269148007e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,2.444621532049496e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,3.309815292595886e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0001570029271533,285.2074279785156,294.1499938964844,291.2359619140625,291.0944519042969,294.8987121582031,294.1084899902344,285.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003189444832969,4.0289635516721484e-10,0.0003189440758433,-0.0007402772898785,0.0,0.0,0.0,-0.0017989641055464,60.0,2.117761850357056,-0.0,-7.647158462020798e-09,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,3.941675095120445e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,2.90554544335464e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,3.0657534807687625e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,4.150776658207178e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0001968943979591,285.21197509765625,294.1499938964844,291.3551330566406,291.1921081542969,294.87518310546875,294.0869140625,285.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004239690024405,5.292898341835435e-10,0.0004239684785716,-0.0009675431647337,0.0,0.0,0.0,-0.0023874940816313,60.0,2.935611724853516,-0.0,-1.2026831086586752e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,3.941675095120445e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,2.90554544335464e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,3.0657534807687625e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,4.150776658207178e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0001968943979591,285.21197509765625,294.1499938964844,291.3551330566406,291.1921081542969,294.87518310546875,294.0869140625,285.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004239690024405,5.292898341835435e-10,0.0004239684785716,-0.0009675431647337,0.0,0.0,0.0,-0.0023874940816313,60.0,2.935611724853516,-0.0,-1.2026831086586752e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,9.034165123011916e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,6.65939660393633e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,7.026587263680995e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.513417899142952e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,0.0004512742452789,285.2633361816406,294.1499938964844,291.4769287109375,291.2912902832031,294.7898864746094,294.0154724121094,285.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,0.000277568178717,2.50629461628904e-10,-0.0002775684406515,-0.0009364773286506,0.0,0.0,0.0,0.0012432949151843,60.0,3.920598983764648,-0.0,-6.317791445553668e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,9.034165123011916e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,6.65939660393633e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,7.026587263680995e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.513417899142952e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,0.0004512742452789,285.2633361816406,294.1499938964844,291.4769287109375,291.2912902832031,294.7898864746094,294.0154724121094,285.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,0.000277568178717,2.50629461628904e-10,-0.0002775684406515,-0.0009364773286506,0.0,0.0,0.0,0.0012432949151843,60.0,3.920598983764648,-0.0,-6.317791445553668e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,9.004452294902876e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,6.637493788730353e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,7.003477367106825e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,9.482129098614678e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,0.0004497900663409,285.2276916503906,294.1499938964844,291.6009521484375,291.3916015625,294.7333374023437,293.9803161621094,285.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006919724401086,8.546909291418101e-10,0.0006919716252014,-0.0015550238313153,0.0,0.0,0.0,-0.0039035438094288,60.0,5.389965057373047,-0.0,-6.2763021446699e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,9.004452294902876e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,6.637493788730353e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,7.003477367106825e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,9.482129098614678e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,0.0004497900663409,285.2276916503906,294.1499938964844,291.6009521484375,291.3916015625,294.7333374023437,293.9803161621094,285.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006919724401086,8.546909291418101e-10,0.0006919716252014,-0.0015550238313153,0.0,0.0,0.0,-0.0039035438094288,60.0,5.389965057373047,-0.0,-6.2763021446699e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.006412437884137e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,6.63893879391253e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,7.005001680226997e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.484193287789822e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0004498879716265,285.2284545898437,294.1499938964844,291.6636962890625,291.4420471191406,294.7045593261719,293.9590759277344,285.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000772439118009,9.594826044789784e-10,0.0007724381866864,-0.0017500553512945,0.0,0.0,0.0,-0.0043554566800594,60.0,5.791895866394043,-0.0,-6.279032760403426e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.012909868033604e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,6.643728556809947e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,7.010054832790047e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.491034870734438e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0004502125375438,285.26324462890625,294.1499938964844,291.726806640625,291.4926452636719,294.68438720703125,293.932861328125,285.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007997634238563,1.0670757610853343e-09,0.0007997623179107,-0.0020055943168699,0.0,0.0,0.0,-0.0045415167696774,60.0,5.934519767761231,-0.0,-6.288092180284366e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,9.025506005855276e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,6.653013406321406e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,7.019851909717545e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,9.504298941465096e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0004508417623583,285.2525939941406,294.1499938964844,291.8540954589844,291.5940246582031,294.6359558105469,293.873046875,285.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857392869889,1.408895444754421e-09,0.0009857378900051,-0.0027182626072317,0.0,0.0,0.0,-0.0056310994550585,60.0,7.717874526977539,-0.0,-6.305675981366221e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,9.025506005855276e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,6.653013406321406e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,7.019851909717545e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,9.504298941465096e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0004508417623583,285.2525939941406,294.1499938964844,291.8540954589844,291.5940246582031,294.6359558105469,293.873046875,285.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857392869889,1.408895444754421e-09,0.0009857378900051,-0.0027182626072317,0.0,0.0,0.0,-0.0056310994550585,60.0,7.717874526977539,-0.0,-6.305675981366221e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
