time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904540,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,9.054894326254724e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,6.674676114926115e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,7.042709330562502e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,9.535246499581262e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0004523097595665,285.2544860839844,294.1499938964844,291.9823913574219,291.69537353515625,294.59344482421875,293.7846984863281,285.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648376144468,1.7509198535492487e-09,0.000964835868217,-0.0036383389960974,0.0,0.0,0.0,-0.0056808884255588,60.0,8.414663314819336,-0.0,-6.34680148436928e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,9.054894326254724e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,6.674676114926115e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,7.042709330562502e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,9.535246499581262e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0004523097595665,285.2544860839844,294.1499938964844,291.9823913574219,291.69537353515625,294.59344482421875,293.7846984863281,285.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648376144468,1.7509198535492487e-09,0.000964835868217,-0.0036383389960974,0.0,0.0,0.0,-0.0056808884255588,60.0,8.414663314819336,-0.0,-6.34680148436928e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,9.091988613363355e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,6.702019891235977e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,7.071560685290024e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,9.574308933224528e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0004541627131402,285.25653076171875,294.1499938964844,292.1112670898437,291.7962646484375,294.5519104003906,293.6607971191406,285.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687739075161,2.2130133281450526e-09,0.000968771695625,-0.0048492224887013,0.0,0.0,0.0,-0.0059098899364471,60.0,8.816508293151855,-0.0,-6.398904162097098e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,9.091988613363355e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,6.702019891235977e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,7.071560685290024e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,9.574308933224528e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0004541627131402,285.25653076171875,294.1499938964844,292.1112670898437,291.7962646484375,294.5519104003906,293.6607971191406,285.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687739075161,2.2130133281450526e-09,0.000968771695625,-0.0048492224887013,0.0,0.0,0.0,-0.0059098899364471,60.0,8.816508293151855,-0.0,-6.398904162097098e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.134328865911812e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,6.733230111422017e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,7.104491669451818e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.618894546292722e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0004562776884995,285.2586669921875,294.1499938964844,292.2403564453125,291.8963623046875,294.5130615234375,293.5394897460937,285.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732850012369,2.740476734430784e-09,0.0009732822654768,-0.00623135920614,0.0,0.0,0.0,-0.0061713773757219,60.0,9.162222862243652,-0.0,-6.458634516093299e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.134328865911812e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,6.733230111422017e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,7.104491669451818e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.618894546292722e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0004562776884995,285.2586669921875,294.1499938964844,292.2403564453125,291.8963623046875,294.5130615234375,293.5394897460937,285.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732850012369,2.740476734430784e-09,0.0009732822654768,-0.00623135920614,0.0,0.0,0.0,-0.0061713773757219,60.0,9.162222862243652,-0.0,-6.458634516093299e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,9.1568028437905e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,6.749796739313751e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,7.121971430024132e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,9.642561053624377e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.0004574003396555,285.259765625,294.1499938964844,292.3048400878906,291.9459533691406,294.4942932128906,293.47723388671875,285.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756793733686,3.02046010425272e-09,0.0009756763465702,-0.0069649992510676,0.0,0.0,0.0,-0.0063101765699684,60.0,9.320867538452148,-0.0,-6.490453330343371e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.180386405205354e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,6.767180457245559e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,7.140314119169489e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.667396079748868e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,0.0004585784045048,285.2608947753906,294.1499938964844,292.3692321777344,291.9952087402344,294.4761657714844,293.40753173828125,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781931294128,3.314264640508212e-09,0.0009781898697838,-0.0077348416671156,0.0,0.0,0.0,-0.0064558344893157,60.0,9.468286514282228,-0.0,-6.523926288082293e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.229860734194516e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,6.80364973959513e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,7.178793748607859e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.719494119053708e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,0.0004610497271642,285.26318359375,294.1499938964844,292.4974670410156,292.09246826171875,294.4420166015625,293.2760009765625,285.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834620868787,3.930610947833202e-09,0.0009834581287577,-0.0093497838824987,0.0,0.0,0.0,-0.0067613730207085,60.0,9.749868392944336,-0.0,-6.59442633832441e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.229860734194516e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,6.80364973959513e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,7.178793748607859e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.719494119053708e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,0.0004610497271642,285.26318359375,294.1499938964844,292.4974670410156,292.09246826171875,294.4420166015625,293.2760009765625,285.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834620868787,3.930610947833202e-09,0.0009834581287577,-0.0093497838824987,0.0,0.0,0.0,-0.0067613730207085,60.0,9.749868392944336,-0.0,-6.59442633832441e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.256459452444687e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,6.82325626257807e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,7.199482206488028e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,9.747504373081028e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.000462378404336,285.2655639648437,294.1499938964844,292.62469482421875,292.187744140625,294.4110107421875,293.19757080078125,285.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863000595942,4.261968555852036e-09,0.0009862958686426,-0.0102179674431681,0.0,0.0,0.0,-0.0069256625138223,60.0,10.005971908569336,-0.0,-6.632483717794457e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.256459452444687e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,6.82325626257807e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,7.199482206488028e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,9.747504373081028e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.000462378404336,285.2655639648437,294.1499938964844,292.62469482421875,292.187744140625,294.4110107421875,293.19757080078125,285.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863000595942,4.261968555852036e-09,0.0009862958686426,-0.0102179674431681,0.0,0.0,0.0,-0.0069256625138223,60.0,10.005971908569336,-0.0,-6.632483717794457e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.279311052523552e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,6.840100832050666e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,7.217255188152194e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,9.771568147698416e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.0004635198856703,285.2680053710937,294.1499938964844,292.7504577636719,292.2806701660156,294.3822021484375,293.13775634765625,285.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887344203889,4.546628851187506e-09,0.0009887298801913,-0.010963786393404,0.0,0.0,0.0,-0.0070667807012796,60.0,10.246756553649902,-0.0,-6.665266027994221e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.279311052523552e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,6.840100832050666e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,7.217255188152194e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,9.771568147698416e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.0004635198856703,285.2680053710937,294.1499938964844,292.7504577636719,292.2806701660156,294.3822021484375,293.13775634765625,285.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887344203889,4.546628851187506e-09,0.0009887298801913,-0.010963786393404,0.0,0.0,0.0,-0.0070667807012796,60.0,10.246756553649902,-0.0,-6.665266027994221e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.295077325077727e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,6.851723446743563e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,7.229518087115139e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,9.78817042778246e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0004643074935302,285.2705078125,294.1499938964844,292.8743591308594,292.3708190917969,294.3553466796875,293.09600830078125,285.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904121980071,4.74301797837029e-09,0.0009904074249789,-0.0114783244207501,0.0,0.0,0.0,-0.0071641304530203,60.0,10.474796295166016,-0.0,-6.687930209636761e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.295077325077727e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,6.851723446743563e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,7.229518087115139e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,9.78817042778246e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0004643074935302,285.2705078125,294.1499938964844,292.8743591308594,292.3708190917969,294.3553466796875,293.09600830078125,285.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904121980071,4.74301797837029e-09,0.0009904074249789,-0.0114783244207501,0.0,0.0,0.0,-0.0071641304530203,60.0,10.474796295166016,-0.0,-6.687930209636761e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,9.299701923737302e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,6.855132232885808e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,7.23311459296383e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,9.793040953809395e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0004645384906325,285.27178955078125,294.1499938964844,292.9354858398437,292.41473388671875,294.3426818847656,293.0802001953125,285.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909047512337,4.800613240263374e-09,0.0009908999782055,-0.011629220098257,0.0,0.0,0.0,-0.0071926834061741,60.0,10.582406997680664,-0.0,-6.69458373181442e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.302730177296326e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,6.857363769086078e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,7.235469820443541e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.796228550840168e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,0.0004646897432394,285.2730712890625,294.1499938964844,292.9960021972656,292.45782470703125,294.3306884765625,293.07110595703125,285.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912274545058,4.838311973287546e-09,0.0009912225650623,-0.0117279887199401,0.0,0.0,0.0,-0.0072113731876015,60.0,10.68582248687744,-0.0,-6.6989407798701e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.304842387791724e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,6.858920824015513e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,7.237112004077062e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,9.798453538678586e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,0.0004647952446248,285.274658203125,294.1499938964844,293.0682067871094,292.5086975097656,294.3170166015625,293.0682067871094,285.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914522524923,4.8646016104214596e-09,0.0009914473630487,-0.0117968656122684,0.0,0.0,0.0,-0.0072244061157107,60.0,10.80562686920166,-0.0,-6.701980481693681e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,9.30561072891578e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,6.859486893517897e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,7.237710087792948e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,9.799262625165284e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.000464833661681,285.2757263183594,294.1499938964844,293.114990234375,292.5413513183594,294.3085632324219,293.0708923339844,285.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915339760482,4.874158854306643e-09,0.0009915290866047,-0.0118219042196869,0.0,0.0,0.0,-0.007229144219309,60.0,10.881333351135254,-0.0,-6.703085375647788e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.306849096901716e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,6.860400026198477e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,7.238673424581066e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,9.800566476769744e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,0.0004648955364245,285.2784118652344,294.1499938964844,293.2309265136719,292.6209716796875,294.2887878417969,293.0904235839844,285.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889544324981898e-09,0.0009916606359183,-0.0118622137233614,0.0,0.0,0.0,-0.0072367712855339,60.0,11.06430435180664,-0.0,-6.704864574658131e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.306849096901716e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,6.860400026198477e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,7.238673424581066e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,9.800566476769744e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,0.0004648955364245,285.2784118652344,294.1499938964844,293.2309265136719,292.6209716796875,294.2887878417969,293.0904235839844,285.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889544324981898e-09,0.0009916606359183,-0.0118622137233614,0.0,0.0,0.0,-0.0072367712855339,60.0,11.06430435180664,-0.0,-6.704864574658131e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,9.308757580583916e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,6.861806468805298e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,7.240156992338598e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.802576096262784e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0004649908514693,285.2811889648437,294.1499938964844,293.34332275390625,292.69635009765625,294.2713623046875,293.12652587890625,285.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.236685752868652,-0.0,-6.707608690703637e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,9.308757580583916e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,6.861806468805298e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,7.240156992338598e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.802576096262784e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0004649908514693,285.2811889648437,294.1499938964844,293.34332275390625,292.69635009765625,294.2713623046875,293.12652587890625,285.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.236685752868652,-0.0,-6.707608690703637e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.31240283534862e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,6.864493479952216e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,7.242992433020845e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,9.806414891500026e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0004651729541365,285.2840270996094,294.1499938964844,293.4518737792969,292.76708984375,294.25616455078125,293.1759948730469,285.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432544499635,0.0,0.0,0.0,-0.0072710276581346,60.0,11.40015983581543,-0.0,-6.712858180435434e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.31240283534862e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,6.864493479952216e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,7.242992433020845e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,9.806414891500026e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0004651729541365,285.2840270996094,294.1499938964844,293.4518737792969,292.76708984375,294.25616455078125,293.1759948730469,285.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432544499635,0.0,0.0,0.0,-0.0072710276581346,60.0,11.40015983581543,-0.0,-6.712858180435434e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,9.3149152235128e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,6.866345938760787e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,7.244946027640253e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.809060429688544e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.0004652984789572,285.28546142578125,294.1499938964844,293.5045471191406,292.80059814453125,294.2494201660156,293.2050476074219,285.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.9899284704224556e-09,0.0009925189660862,-0.0121252108365297,0.0,0.0,0.0,-0.0072865355759859,60.0,11.47857666015625,-0.0,-6.71647839567413e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,9.3177892267704e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,6.868463970022276e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,7.247181929415092e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.812087228056043e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.0004654420481529,285.28692626953125,294.1499938964844,293.5560913085937,292.83282470703125,294.2431640625,293.2364501953125,285.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025717175755062e-09,0.0009928249055519,-0.0122189745306968,0.0,0.0,0.0,-0.0073042772710323,60.0,11.554874420166016,-0.0,-6.720621570366347e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.321414836449549e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,6.871136429253966e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,7.250001362990588e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,9.815904195420444e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.000465623132186,285.2885437011719,294.1499938964844,293.6124267578125,292.8673095703125,294.2367553710937,293.2740783691406,285.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932159446179,5.0708575116686916e-09,0.0009932109387591,-0.0123372366651892,0.0,0.0,0.0,-0.0073266555555164,60.0,11.637678146362305,-0.0,-6.725849033273334e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.32452967390418e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,6.873432721477002e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,7.252424256876111e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.81918492470868e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,0.0004657787503674,285.28985595703125,294.1499938964844,293.6556091308594,292.8931884765625,294.23211669921875,293.3050231933594,285.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650924595144e-09,0.000993542606011,-0.0124388700351119,0.0,0.0,0.0,-0.007345886901021,60.0,11.700850486755373,-0.0,-6.730343216077017e-08,0.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.050000000745058,9.332597983302549e-05,298.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.050000000745058,6.879380089230835e-05,298.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.050000000745058,7.258699042722583e-05,298.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.050000000745058,9.82768106041476e-05,298.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.050000000745058,0.0004661817802116,285.2928771972656,285.4460144042969,293.75,292.9478454589844,294.222900390625,293.38006591796875,285.8826599121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210129661037399e-09,0.0009944018675014,-0.0127021102234721,0.0,0.0,0.0,-0.0073956986889243,60.0,11.8370361328125,-0.0,-6.741990432601598e-08,1.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.050000000745058,9.332597983302549e-05,298.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.050000000745058,6.879380089230835e-05,298.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.050000000745058,7.258699042722583e-05,298.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.050000000745058,9.82768106041476e-05,298.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.050000000745058,0.0004661817802116,285.2928771972656,285.4460144042969,293.75,292.9478454589844,294.222900390625,293.38006591796875,285.8826599121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210129661037399e-09,0.0009944018675014,-0.0127021102234721,0.0,0.0,0.0,-0.0073956986889243,60.0,11.8370361328125,-0.0,-6.741990432601598e-08,1.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65399169921875,0.6328744888305664,0.050000000745058,0.0407072491943836,298.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65411376953125,0.6328744888305664,0.050000000745058,0.0300066918134689,298.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548767089844,0.6328744888305664,0.050000000745058,0.0316612049937248,298.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536560058594,0.6328744888305664,0.050000000745058,0.0428666993975639,298.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.6328744888305664,0.050000000745058,0.2033410668373108,285.7318725585937,285.3891296386719,293.7958679199219,292.9736328125,296.86279296875,297.5391845703125,286.1095275878906,1.0,0.1096944808959961,0.0854159891605377,0.0854159891605377,1.0,1.0,-0.4337037205696106,0.000568987103179,0.4331347346305847,-0.1302446275949478,0.0,0.0,0.0,10.225839614868164,60.0,1413.21923828125,0.0,12.237635612487791,1.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.673095703125,0.6315712928771973,0.050000000745058,0.045241180807352,298.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.673095703125,0.6315712928771973,0.050000000745058,0.033348798751831,298.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.6315712928771973,0.050000000745058,0.0351875871419906,298.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730651855469,0.6315712928771973,0.050000000745058,0.0476411432027816,298.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67303466796875,0.6315712928771973,0.050000000745058,0.2259890586137771,286.7977294921875,285.3322448730469,293.8417358398437,292.99932861328125,297.2481384277344,298.6376342773437,287.6147155761719,1.0,0.1210784316062927,0.1708319783210754,0.1708319783210754,1.0,1.0,-0.4820540845394134,0.018032182008028,0.4640218913555145,-0.1241730973124504,0.0,0.0,0.0,12.50048542022705,60.0,2930.657470703125,0.0,16.678592681884766,1.0,281.3309020996094,283.7931823730469,295.39764404296875,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.82426102446074e-21,-3.912130512230371e-21,-3.912130512230371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4678955078125,0.5710747838020325,0.050000000745058,0.0456802435219287,298.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4678955078125,0.5710747838020325,0.050000000745058,0.0336724482476711,298.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4678955078125,0.5710747838020325,0.050000000745058,0.0355290807783603,298.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4678955078125,0.5710747838020325,0.050000000745058,0.0481034964323043,298.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4678955078125,0.5710747838020325,0.050000000745058,0.2281822860240936,288.39324951171875,285.2183837890625,293.9335632324219,293.0505065917969,297.2294311523437,298.61627197265625,287.32232666015625,1.0,0.1405774801969528,0.3416639566421509,0.3416639566421509,1.0,1.0,-0.4867322146892547,0.0677498057484626,0.4189824163913727,-0.0755135118961334,1.0,1.0,0.0,20.028564453125,60.0,12107.0458984375,0.0,23.18212127685547,1.0,281.8498229980469,287.25640869140625,296.4906311035156,297.27655029296875,293.1499938964844,293.1499938964844,283.1499938964844,1472.2998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0921477377414703,1.0,0.0,0.0,0.8066900372505188,0.8066930174827576,5.1766154030019607e-08,4.249451637268066,4.249441623687744,9.924990990839431e-06,0.0,0.0,-0.0,5191.68212890625,0.0,16.535959243774414,1893.0528564453125,0.0,0.0,0.2021020501852035,1.0,0.0,3.0,1.0,0.0
17906640,298.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4678955078125,0.5710747838020325,0.050000000745058,0.0456802435219287,298.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4678955078125,0.5710747838020325,0.050000000745058,0.0336724482476711,298.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4678955078125,0.5710747838020325,0.050000000745058,0.0355290807783603,298.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4678955078125,0.5710747838020325,0.050000000745058,0.0481034964323043,298.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4678955078125,0.5710747838020325,0.050000000745058,0.2281822860240936,288.39324951171875,285.2183837890625,293.9335632324219,293.0505065917969,297.2294311523437,298.61627197265625,287.32232666015625,1.0,0.1405774801969528,0.3416639566421509,0.3416639566421509,1.0,1.0,-0.4867322146892547,0.0677498057484626,0.4189824163913727,-0.0755135118961334,1.0,1.0,0.0,20.028564453125,60.0,12107.0458984375,0.0,23.18212127685547,1.0,281.8498229980469,287.25640869140625,296.4906311035156,297.27655029296875,293.1499938964844,293.1499938964844,283.1499938964844,1472.2998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0921477377414703,1.0,0.0,0.0,0.8066900372505188,0.8066930174827576,5.1766154030019607e-08,4.249451637268066,4.249441623687744,9.924990990839431e-06,0.0,0.0,-0.0,5191.68212890625,0.0,16.535959243774414,1893.0528564453125,0.0,0.0,0.2021020501852035,1.0,0.0,3.0,1.0,0.0
17906700,298.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274108886719,0.5492877960205078,0.050000000745058,0.0458175875246524,298.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274108886719,0.5492877960205078,0.050000000745058,0.0337736867368221,298.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274108886719,0.5492877960205078,0.050000000745058,0.0356359034776687,298.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274108886719,0.5492877960205078,0.050000000745058,0.0482481271028518,298.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274108886719,0.5492877960205078,0.050000000745058,0.2288683354854583,286.4527282714844,285.1614074707031,293.9794921875,293.075927734375,297.21795654296875,298.5806884765625,285.7235107421875,1.0,0.1489771157503128,0.427079975605011,0.427079975605011,1.0,1.0,-0.4881957471370697,0.1088719815015792,0.3793237805366516,-0.0347850956022739,1.0,1.0,0.0,23.70712661743164,60.0,11536.7978515625,0.0,26.33284378051757,1.0,282.3321228027344,285.2860107421875,297.1510009765625,297.7224426269531,293.1499938964844,293.1499938964844,283.1499938964844,2554.1357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2353088408708572,1.0,0.0,0.0,1.0645004510879517,1.064502477645874,7.60322151904802e-08,4.265446662902832,4.265437126159668,9.790001968212891e-06,0.0,0.0,-0.0,3920.02392578125,0.0,36.95564270019531,1895.3721923828125,0.0,0.0,0.2704593539237976,1.0,0.0,3.0,1.0,0.0
