time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906760,298.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.532503604888916,0.050000000745058,0.0459488108754158,298.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.532503604888916,0.050000000745058,0.0338704176247119,298.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.532503604888916,0.050000000745058,0.0357379652559757,298.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.532503604888916,0.050000000745058,0.0483863092958927,298.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.532503604888916,0.050000000745058,0.2295238226652145,285.36602783203125,285.1044311523437,294.02545166015625,293.10125732421875,297.0976867675781,298.5412292480469,285.07403564453125,1.0,0.1565335690975189,0.5416639447212219,0.5416639447212219,0.800000011920929,1.0,-0.489594042301178,0.1659331619739532,0.3236608803272247,0.0218303520232439,0.973044216632843,0.973044216632843,0.0,27.22488021850586,60.0,10682.953125,0.0,29.36107063293457,1.0,282.6996459960937,284.6839599609375,297.06707763671875,297.8354187011719,293.1499938964844,293.1499938964844,283.1499938964844,3946.271728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3342525064945221,1.0,0.0,0.0,1.320458173751831,1.3204611539840698,1.1636042529517007e-07,4.265912055969238,4.265902042388916,9.786033842829056e-06,0.0,0.0,-0.0,3445.031494140625,0.0,70.52017211914062,1895.4354248046875,0.0,170.09071350097656,0.3355976641178131,1.0,0.0,3.0,1.0,0.0
17906820,298.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.5116328597068787,0.050000000745058,0.0461634323000907,298.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.5116328597068787,0.050000000745058,0.0340286195278167,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.5116328597068787,0.050000000745058,0.0359048917889595,298.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.5116328597068787,0.050000000745058,0.0486123152077198,298.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.5116328597068787,0.050000000745058,0.2305959016084671,284.8727111816406,285.00225830078125,294.1078491210937,293.1464233398437,295.8759460449219,298.470458984375,284.8584899902344,1.0,0.1681723743677139,0.7471093535423279,0.7471093535423279,0.4414065480232239,1.0,-0.4918805956840515,0.3201882839202881,0.1716923117637634,0.1750995516777038,0.6979763507843018,0.6979763507843018,0.0,32.98685073852539,60.0,10425.76953125,0.0,34.38718032836914,1.0,283.0296630859375,284.609619140625,296.54034423828125,297.391845703125,293.1499938964844,293.1499938964844,283.1499938964844,12843.3466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974321782588959,1.0,0.0,0.0,1.5345643758773804,1.5345697402954102,1.5713172274445244e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.966796875,0.0,134.3207244873047,1895.4371337890625,0.0,271.1924133300781,0.4024864137172699,1.0,0.0,3.0,1.0,0.0
17906880,298.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.5097985863685608,0.050000000745058,0.0461861863732337,298.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.5097985863685608,0.050000000745058,0.0340453945100307,298.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.5097985863685608,0.050000000745058,0.0359225906431674,298.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.5097985863685608,0.050000000745058,0.0486362762749195,298.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.5097985863685608,0.050000000745058,0.2307095676660537,284.8666076660156,284.9904479980469,294.11737060546875,293.151611328125,295.6378173828125,298.4630126953125,284.861328125,1.0,0.1693662405014038,0.7708320021629333,0.7708320021629333,0.4000000059604645,1.0,-0.4921231865882873,0.3493306040763855,0.1427925825119018,0.2040792107582092,0.6930791735649109,0.6930791735649109,0.0,33.5996208190918,60.0,10514.4306640625,0.0,34.927711486816406,1.0,283.0469970703125,284.6341857910156,296.49273681640625,297.347900390625,293.1499938964844,293.1499938964844,283.1499938964844,13633.716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995721042156219,1.0,0.0,0.0,1.5409104824066162,1.540916085243225,1.5843399125969881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.663330078125,0.0,138.1543731689453,1895.4371337890625,0.0,274.9271240234375,0.4031410217285156,1.0,0.0,3.0,1.0,0.0
17906940,298.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.5012406706809998,0.050000000745058,0.046303141862154,298.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.5012406706809998,0.050000000745058,0.0341316051781177,298.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.5012406706809998,0.050000000745058,0.0360135547816753,298.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.5012406706809998,0.050000000745058,0.0487594380974769,298.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.5012406706809998,0.050000000745058,0.2312937676906585,284.8744812011719,284.95001220703125,294.16864013671875,293.17950439453125,294.5606994628906,298.4267578125,284.88482666015625,1.0,0.1753447651863098,0.8986361622810364,0.8986361622810364,0.1769249737262725,1.0,-0.493369996547699,0.4630447626113891,0.030325211584568,0.3171194195747375,0.6895445585250854,0.6895445585250854,0.0,36.7451400756836,60.0,11144.763671875,-0.0,37.7065315246582,1.0,283.1069030761719,284.7608337402344,296.30926513671875,297.1869201660156,293.1499938964844,293.1499938964844,283.1499938964844,15237.0478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4035021662712097,1.0,0.0,0.0,1.5858460664749146,1.585852026939392,1.678090768564289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.20947265625,0.0,153.18621826171875,1895.4371337890625,0.0,281.8717956542969,0.4196931421756744,1.0,0.0,3.0,1.0,0.0
17907000,298.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.4957329034805298,0.050000000745058,0.0463886074721813,298.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.4957329034805298,0.050000000745058,0.0341946072876453,298.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.4957329034805298,0.050000000745058,0.036080028861761,298.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.4957329034805298,0.050000000745058,0.0488494373857975,298.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.4957329034805298,0.050000000745058,0.2317207008600235,284.8931884765625,284.95001220703125,294.20928955078125,293.2015380859375,294.22589111328125,298.402587890625,284.9044189453125,1.0,0.1795473843812942,1.0,1.0,0.0,1.0,-0.4942805767059326,0.4942785799503326,2.0185425455565564e-06,0.3481157720088959,0.6825398802757263,0.6825398802757263,0.0,39.03675079345703,60.0,11487.6328125,-0.0,39.7320442199707,1.0,283.12872314453125,284.816162109375,296.2474365234375,297.1393127441406,293.1499938964844,293.1499938964844,283.1499938964844,16453.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024277925491333,1.0,0.0,0.0,1.612541437149048,1.6125478744506836,1.7350627956602693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.12939453125,0.0,163.365234375,1895.4371337890625,0.0,279.9620056152344,0.4250775575637817,1.0,0.0,3.0,1.0,0.0
17907060,298.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.4860304296016693,0.050000000745058,0.0465572848916053,298.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.4860304296016693,0.050000000745058,0.0343189425766468,298.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.4860304296016693,0.050000000745058,0.0362112186849117,298.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.4860304296016693,0.050000000745058,0.0490270592272281,298.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.4860304296016693,0.050000000745058,0.2325632721185684,284.9403991699219,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36016845703125,284.94580078125,1.0,0.1875119805335998,1.0,1.0,0.0,1.0,-0.4960779845714569,0.4960776269435882,3.523933003179991e-07,0.3497893512248993,0.6930354237556458,0.6930354237556458,0.0,43.55064010620117,63.0,11739.6982421875,-0.0,43.73531723022461,1.0,283.145751953125,284.8476257324219,296.2391052246094,297.1416015625,293.1499938964844,293.1499938964844,283.1499938964844,16596.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980487585067749,1.0,0.0,0.0,1.6511621475219729,1.651168704032898,1.8191681760981737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.169921875,0.0,173.17117309570312,1895.4371337890625,0.0,272.2652282714844,0.4362000823020935,1.0,0.0,3.0,1.0,0.0
17907120,298.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.4860304296016693,0.050000000745058,0.0465572848916053,298.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.4860304296016693,0.050000000745058,0.0343189425766468,298.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.4860304296016693,0.050000000745058,0.0362112186849117,298.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.4860304296016693,0.050000000745058,0.0490270592272281,298.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.4860304296016693,0.050000000745058,0.2325632721185684,284.9403991699219,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36016845703125,284.94580078125,1.0,0.1875119805335998,1.0,1.0,0.0,1.0,-0.4960779845714569,0.4960776269435882,3.523933003179991e-07,0.3497893512248993,0.6930354237556458,0.6930354237556458,0.0,43.55064010620117,63.0,11739.6982421875,-0.0,43.73531723022461,1.0,283.145751953125,284.8476257324219,296.2391052246094,297.1416015625,293.1499938964844,293.1499938964844,283.1499938964844,16596.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980487585067749,1.0,0.0,0.0,1.6511621475219729,1.651168704032898,1.8191681760981737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.169921875,0.0,173.17117309570312,1895.4371337890625,0.0,272.2652282714844,0.4362000823020935,1.0,0.0,3.0,1.0,0.0
17907180,298.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4773629903793335,0.050000000745058,0.0467177219688892,298.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4773629903793335,0.050000000745058,0.034437209367752,298.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4773629903793335,0.050000000745058,0.0363360047340393,298.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4773629903793335,0.050000000745058,0.0491960123181343,298.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4773629903793335,0.050000000745058,0.2333647012710571,284.9433288574219,284.95001220703125,294.39312744140625,293.2998352050781,294.3828125,298.3307189941406,284.9427795410156,1.0,0.1948841959238052,1.0,1.0,0.0,1.0,-0.497787594795227,0.4977872371673584,3.539949204878212e-07,0.3514016568660736,0.6909234523773193,0.6909234523773193,0.0,47.84435272216797,66.0,11850.4296875,-0.0,47.56953430175781,1.0,283.149169921875,284.8314514160156,296.2930603027344,297.2011413574219,293.1499938964844,293.1499938964844,283.1499938964844,17200.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396468847990036,1.0,0.0,0.0,1.6838175058364868,1.6838243007659912,1.891835808010001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.32958984375,0.0,183.4453125,1895.4371337890625,0.0,269.5214538574219,0.4441566467285156,1.0,0.0,3.0,1.0,0.0
17907240,298.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4773629903793335,0.050000000745058,0.0467177219688892,298.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4773629903793335,0.050000000745058,0.034437209367752,298.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4773629903793335,0.050000000745058,0.0363360047340393,298.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4773629903793335,0.050000000745058,0.0491960123181343,298.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4773629903793335,0.050000000745058,0.2333647012710571,284.9433288574219,284.95001220703125,294.39312744140625,293.2998352050781,294.3828125,298.3307189941406,284.9427795410156,1.0,0.1948841959238052,1.0,1.0,0.0,1.0,-0.497787594795227,0.4977872371673584,3.539949204878212e-07,0.3514016568660736,0.6909234523773193,0.6909234523773193,0.0,47.84435272216797,66.0,11850.4296875,-0.0,47.56953430175781,1.0,283.149169921875,284.8314514160156,296.2930603027344,297.2011413574219,293.1499938964844,293.1499938964844,283.1499938964844,17200.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396468847990036,1.0,0.0,0.0,1.6838175058364868,1.6838243007659912,1.891835808010001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.32958984375,0.0,183.4453125,1895.4371337890625,0.0,269.5214538574219,0.4441566467285156,1.0,0.0,3.0,1.0,0.0
17907300,298.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4730584919452667,0.050000000745058,0.0467957928776741,298.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4730584919452667,0.050000000745058,0.0344947576522827,298.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4730584919452667,0.050000000745058,0.0363967269659042,298.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4730584919452667,0.050000000745058,0.049278225749731,298.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4730584919452667,0.050000000745058,0.2337546795606613,284.9442443847656,284.95001220703125,294.4390563964844,293.3240661621094,294.42877197265625,298.3196105957031,284.9457702636719,1.0,0.1983509957790374,1.0,1.0,0.0,1.0,-0.4986194968223572,0.4986191391944885,3.547812923443417e-07,0.3521933257579803,0.6894247531890869,0.6894247531890869,0.0,49.93381881713867,66.0,11897.2080078125,-0.0,49.44459915161133,1.0,283.1496276855469,284.8330078125,296.3224182128906,297.233642578125,293.1499938964844,293.1499938964844,283.1499938964844,17500.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966108560562134,1.0,0.0,0.0,1.6885347366333008,1.6885416507720947,1.902450748048068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.66748046875,0.0,185.694564819336,1895.4371337890625,0.0,269.7673645019531,0.44586181640625,1.0,0.0,3.0,1.0,0.0
17907360,298.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.468655914068222,0.050000000745058,0.0468722656369209,298.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.468655914068222,0.050000000745058,0.034551128745079,298.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.468655914068222,0.050000000745058,0.0364562086760997,298.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.468655914068222,0.050000000745058,0.0493587553501129,298.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.468655914068222,0.050000000745058,0.2341366857290268,284.9481811523437,284.95001220703125,294.4849853515625,293.3481750488281,294.4747009277344,298.3105163574219,284.950439453125,1.0,0.2016870230436325,1.0,1.0,0.0,1.0,-0.4994343817234039,0.4994340240955353,3.555544765276864e-07,0.3529738783836365,0.6909165978431702,0.6909165978431702,0.0,51.98055648803711,69.0,11953.9228515625,-0.0,51.28717041015625,1.0,283.1498413085937,284.8347473144531,296.3515319824219,297.2672424316406,293.1499938964844,293.1499938964844,283.1499938964844,17571.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972599506378174,1.0,0.0,0.0,1.6955044269561768,1.6955113410949707,1.918188274885324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.82080078125,0.0,187.7478790283203,1895.4371337890625,0.0,270.8932189941406,0.4475254714488983,1.0,0.0,3.0,1.0,0.0
17907420,298.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.4627452194690704,0.050000000745058,0.0469680428504943,298.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.4627452194690704,0.050000000745058,0.0346217267215251,298.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.4627452194690704,0.050000000745058,0.0365306995809078,298.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.4627452194690704,0.050000000745058,0.0494596101343631,298.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.4627452194690704,0.050000000745058,0.2346151024103164,284.9532470703125,284.95001220703125,294.5437316894531,293.3787841796875,294.5334777832031,298.30133056640625,284.9548645019531,1.0,0.2057863473892212,1.0,1.0,0.0,1.0,-0.5004549622535706,0.5004546046257019,3.565267832073005e-07,0.353958398103714,0.6948511600494385,0.6948511600494385,0.0,54.54397201538086,69.0,12032.306640625,-0.0,53.60303497314453,1.0,283.1499328613281,284.8334655761719,296.3879089355469,297.3106384277344,293.1499938964844,293.1499938964844,283.1499938964844,17507.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987113535404205,1.0,0.0,0.0,1.7088501453399658,1.7088570594787598,1.9485042912492645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.40283203125,0.0,191.01890563964844,1895.4371337890625,0.0,273.4210205078125,0.450176477432251,1.0,0.0,3.0,1.0,0.0
17907480,298.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5335602760314941,0.1704146414995193,0.0674013420939445,298.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4622330367565155,0.050000000745058,0.034627616405487,298.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4622330367565155,0.050000000745058,0.0365369133651256,298.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4622330367565155,0.050000000745058,0.0494680255651474,298.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4622330367565155,0.050000000745058,0.2346550077199936,284.955322265625,284.95001220703125,294.5767822265625,293.3959045410156,294.566650390625,298.29718017578125,284.9601135253906,1.0,0.208293542265892,1.0,1.0,0.0,1.0,-0.524994432926178,0.5249940752983093,3.774069625706034e-07,0.3715496063232422,0.6972529292106628,0.6972529292106628,0.0,54.93341827392578,89.0,12311.2333984375,-0.0,57.33876419067383,1.0,283.14996337890625,284.8372802734375,296.4076843261719,297.3348693847656,293.1499938964844,293.1499938964844,283.1499938964844,17460.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997363448143005,1.0,0.0,0.0,1.7174643278121948,1.7174713611602783,1.9681984042563285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.88232421875,0.0,193.13491821289065,1895.4371337890625,0.0,275.215087890625,0.4518613517284393,1.0,0.0,3.0,1.0,0.0
17907540,298.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.7232266068458557,0.1646131724119186,0.1487732827663421,298.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.4734402596950531,0.1540897190570831,0.0344892442226409,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.7091097831726074,0.1609778702259063,0.1089052632451057,298.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.4734402596950531,0.050000000745058,0.0492703467607498,297.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.4734402596950531,0.050000000745058,0.2337173074483871,285.1700439453125,284.95001220703125,294.6279296875,293.4222412109375,294.6205749511719,298.2323303222656,285.3003845214844,1.0,0.2180491834878921,1.0,1.0,0.0,1.0,-0.7080022096633911,0.7080016732215881,5.541568839362299e-07,0.5120606422424316,0.8660081624984741,0.8660081624984741,0.0,51.46156692504883,89.0,15923.09765625,-0.0,82.23861694335938,1.0,283.1499938964844,285.1805419921875,296.4804382324219,297.5126953125,293.1499938964844,293.1499938964844,283.1499938964844,12848.4990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071833193302154,1.0,0.0,0.0,1.8473984003067017,1.847405195236206,2.277270141348709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.57177734375,0.0,212.5206298828125,1895.4371337890625,0.0,288.48272705078125,0.4727777540683746,1.0,0.0,3.0,1.0,0.0
17907600,298.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.724916398525238,0.1608209609985351,0.1478941887617111,298.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.6904318332672119,0.1546768695116043,0.0944393128156662,298.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436340332031,0.7200207710266113,0.1579346358776092,0.1125606149435043,298.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.4760037958621979,0.050000000745058,0.0492210760712623,297.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.4760037958621979,0.050000000745058,0.2334835976362228,285.435302734375,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1493835449219,285.4979858398437,1.0,0.227530688047409,1.0,1.0,0.0,1.0,-0.8136780858039856,0.8136774301528931,6.73726390232332e-07,0.5962470769882202,1.0,1.0,0.0,51.24604415893555,107.0,18312.572265625,-0.0,101.68519592285156,1.0,283.1499938964844,285.2630310058594,296.6122436523437,297.7784423828125,293.1499938964844,293.1499938964844,283.1499938964844,9576.3212890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281592965126037,1.0,0.0,0.0,2.0544674396514893,2.0544748306274414,2.816384494508384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.46630859375,0.0,265.7018127441406,1895.4371337890625,0.0,328.4049377441406,0.512962281703949,1.0,0.0,3.0,1.0,0.0
17907660,298.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358337402344,0.7065536379814148,0.162063181400299,0.1468186378479004,297.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.6890282034873962,0.1489393860101699,0.1008262634277343,298.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.7012845873832703,0.1583005934953689,0.1117947176098823,297.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.633544921875,0.6845083236694336,0.1499957740306854,0.1414015293121338,297.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61151123046875,0.4605337381362915,0.050000000745058,0.2347807884216308,285.6335754394531,284.95001220703125,294.7600402832031,293.4894104003906,294.7545471191406,298.0314636230469,285.6605529785156,1.0,0.2507088482379913,1.0,1.0,0.0,1.0,-0.934680998325348,0.934680163860321,8.28956672194181e-07,0.6946231126785278,1.0,1.0,0.0,59.5070686340332,110.0,21121.603515625,-0.0,141.20228576660156,1.0,283.1499938964844,285.32470703125,296.8131103515625,298.2289428710937,293.1499938964844,293.1499938964844,283.1499938964844,12123.076171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497111827135086,1.0,0.0,0.0,2.3191583156585693,2.3191676139831543,3.588840513657488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.2724609375,0.0,381.8186340332031,1895.4371337890625,0.0,498.1422424316406,0.5769622921943665,1.0,0.0,3.0,1.0,0.0
17907720,298.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358337402344,0.7065536379814148,0.162063181400299,0.1468186378479004,297.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.6890282034873962,0.1489393860101699,0.1008262634277343,298.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.7012845873832703,0.1583005934953689,0.1117947176098823,297.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.633544921875,0.6845083236694336,0.1499957740306854,0.1414015293121338,297.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61151123046875,0.4605337381362915,0.050000000745058,0.2347807884216308,285.6335754394531,284.95001220703125,294.7600402832031,293.4894104003906,294.7545471191406,298.0314636230469,285.6605529785156,1.0,0.2507088482379913,1.0,1.0,0.0,1.0,-0.934680998325348,0.934680163860321,8.28956672194181e-07,0.6946231126785278,1.0,1.0,0.0,59.5070686340332,110.0,21121.603515625,-0.0,141.20228576660156,1.0,283.1499938964844,285.32470703125,296.8131103515625,298.2289428710937,293.1499938964844,293.1499938964844,283.1499938964844,12123.076171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497111827135086,1.0,0.0,0.0,2.3191583156585693,2.3191676139831543,3.588840513657488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.2724609375,0.0,381.8186340332031,1895.4371337890625,0.0,498.1422424316406,0.5769622921943665,1.0,0.0,3.0,1.0,0.0
17907780,297.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17974853515625,0.7817175388336182,0.1679635345935821,0.1503424495458603,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17169189453125,0.753524899482727,0.1489078998565673,0.0992710143327713,297.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.177734375,0.7741053104400635,0.1627417504787445,0.1136152744293212,297.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706237792969,0.7496852278709412,0.1453475952148437,0.1395815908908844,297.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15972900390625,0.7315970659255981,0.1381820738315582,0.6124005913734436,286.1924133300781,284.95001220703125,294.8411560058594,293.52996826171875,294.83746337890625,297.9639892578125,286.2951965332031,1.0,0.2792564928531647,1.0,1.0,0.0,1.0,-1.3895502090454102,1.389548659324646,1.6084292155937874e-06,1.0605074167251587,1.0,1.0,0.0,42.98183059692383,110.0,28724.376953125,-0.0,254.61924743652344,1.0,283.1499938964844,285.8268127441406,296.8704528808594,298.597900390625,293.1499938964844,293.1499938964844,283.1499938964844,14269.6376953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565353631973267,1.0,0.0,0.0,2.5161147117614746,2.5161256790161133,4.2242950826221204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.99658203125,0.0,487.5930786132813,1895.4371337890625,0.0,714.3833618164062,0.62187260389328,1.0,0.0,3.0,1.0,0.0
17907840,297.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.290283203125,0.776146411895752,0.1688273698091507,0.1511652618646621,297.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.28424072265625,0.7475088238716125,0.1491533666849136,0.0994177311658859,297.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2887878417969,0.7683640718460083,0.1633853912353515,0.1141119748353958,297.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.7429413795471191,0.145141139626503,0.1392980813980102,297.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2778015136719,0.7282469272613525,0.1371808052062988,0.6195299625396729,286.2996520996094,284.95001220703125,294.8514709472656,293.5350952148437,294.8478088378906,297.9690246582031,286.3631896972656,1.0,0.2825256884098053,1.0,1.0,0.0,1.0,-1.399515151977539,1.3995134830474854,1.6300396055157762e-06,1.0691484212875366,1.0,1.0,0.0,44.76429748535156,113.0,29126.220703125,-0.0,262.9264221191406,1.0,283.1499938964844,285.8677062988281,296.8916931152344,298.6768798828125,293.1499938964844,293.1499938964844,283.1499938964844,14495.6806640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566071629524231,1.0,0.0,0.0,2.535965204238892,2.5359761714935303,4.291211723739252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.72607421875,0.0,499.2247009277344,1895.4371337890625,0.0,756.9149780273438,0.629645049571991,1.0,0.0,3.0,1.0,0.0
17907900,297.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4115905761719,0.7457180023193359,0.1721627563238144,0.154821366071701,297.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118957519531,0.7165429592132568,0.1504646986722946,0.1004138886928558,297.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41168212890625,0.737654447555542,0.1658340692520141,0.1163095459342002,297.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4119567871094,0.7087702751159668,0.1447352319955825,0.1388414055109024,297.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4121398925781,0.691795825958252,0.1333554536104202,0.6150034666061401,286.4110412597656,284.95001220703125,294.89715576171875,293.55767822265625,294.8934936523437,297.92852783203125,286.4027404785156,1.0,0.2951585054397583,1.0,1.0,0.0,1.0,-1.4023081064224243,1.4023064374923706,1.6364064094887e-06,1.0718529224395752,1.0,1.0,0.0,55.29082489013672,113.0,29787.3359375,-0.0,289.1908569335937,1.0,283.1499938964844,285.86102294921875,296.95196533203125,298.913330078125,293.1499938964844,293.1499938964844,283.1499938964844,15687.142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080416440963745,1.0,0.0,0.0,2.6381282806396484,2.6381402015686035,4.6439245693363773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.86376953125,0.0,562.02294921875,1895.4371337890625,0.0,974.4953002929688,0.6517234444618225,1.0,0.0,3.0,1.0,0.0
17907960,297.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.355712890625,0.7252430319786072,0.1746863424777984,0.1578035354614257,297.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565368652344,0.6927815079689026,0.151828333735466,0.1015847772359848,297.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35595703125,0.7164427638053894,0.1676270067691803,0.1180693283677101,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568115234375,0.6824238896369934,0.1448462307453155,0.1391126066446304,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.357421875,0.6610854864120483,0.1307467818260193,0.6027815937995911,286.3548278808594,284.95001220703125,294.9427795410156,293.5800476074219,294.9391174316406,297.8856506347656,286.3448791503906,1.0,0.3056972622871399,1.0,1.0,0.0,1.0,-1.395659565925598,1.3956578969955444,1.622291506464535e-06,1.0664606094360352,1.0,1.0,0.0,65.24609375,116.0,29939.439453125,-0.0,309.9834899902344,1.0,283.1499938964844,285.79620361328125,296.92144775390625,298.961669921875,293.1499938964844,293.1499938964844,283.1499938964844,16616.34765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398925185203552,1.0,0.0,0.0,2.715137004852295,2.7151498794555664,4.919000389236317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.42529296875,0.0,612.6913452148438,1895.4371337890625,0.0,1172.5601806640625,0.6732038855552673,1.0,0.0,3.0,1.0,0.0
17908020,297.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.261962890625,0.7014569044113159,0.1787741035223007,0.1621958166360855,297.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624816894531,0.6668539643287659,0.1543004810810089,0.1036557257175445,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621154785156,0.6902734637260437,0.170431837439537,0.1205745935440063,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626647949219,0.6547609567642212,0.145827978849411,0.1403883397579193,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26318359375,0.629826009273529,0.1281697303056717,0.5905079245567322,286.26153564453125,284.95001220703125,295.02899169921875,293.62188720703125,295.0253295898437,297.8194885253906,286.2559814453125,1.0,0.3217525482177734,1.0,1.0,0.0,1.0,-1.3942806720733645,1.3942791223526,1.6192450402741088e-06,1.065208911895752,1.0,1.0,0.0,80.23741149902344,116.0,30352.708984375,-0.0,344.9436340332031,1.0,283.1499938964844,285.6935729980469,296.7906188964844,298.87615966796875,293.1499938964844,293.1499938964844,283.1499938964844,18421.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704349517822266,1.0,0.0,0.0,2.85884165763855,2.858855724334717,5.453478024719516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.63916015625,0.0,715.2155151367188,1895.4371337890625,0.0,1385.7030029296875,0.7051944732666016,1.0,0.0,3.0,1.0,0.0
17908080,297.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.7005154490470886,0.1790085732936859,0.1624283343553543,297.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.6658918261528015,0.1544413566589355,0.1037675738334655,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589416503906,0.6892532706260681,0.170591801404953,0.1207043975591659,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.6537582278251648,0.1459101438522339,0.1404828280210495,297.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25994873046875,0.6286880373954773,0.1280984580516815,0.5901789665222168,286.2583923339844,284.95001220703125,295.03387451171875,293.6242370605469,295.0302124023437,297.8162536621094,286.253173828125,1.0,0.3225291669368744,1.0,1.0,0.0,1.0,-1.3946263790130615,1.3946248292922974,1.6199651327042377e-06,1.065477967262268,1.0,1.0,0.0,80.9424057006836,119.0,30377.84765625,-0.0,346.7790222167969,1.0,283.1499938964844,285.6900329589844,296.7843322753906,298.8701171875,293.1499938964844,293.1499938964844,283.1499938964844,18500.619140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712232232093811,1.0,0.0,0.0,2.86495041847229,2.864964485168457,5.476808269122557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.77099609375,0.0,719.81005859375,1895.4371337890625,0.0,1391.477294921875,0.7096610069274902,1.0,0.0,3.0,1.0,0.0
17908140,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123718261719,0.6894382238388062,0.1829096376895904,0.1661990284919738,297.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126159667969,0.654385507106781,0.1567388772964477,0.1055342704057693,297.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.6769745945930481,0.1732755899429321,0.1228035688400268,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.6418617367744446,0.1474411934614181,0.1421708762645721,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130432128906,0.6143578886985779,0.1275227516889572,0.5876981019973755,286.212158203125,284.95001220703125,295.11151123046875,293.6612854003906,295.10791015625,297.7702941894531,286.20947265625,1.0,0.3336676061153412,1.0,1.0,0.0,1.0,-1.4037466049194336,1.40374493598938,1.6391205690524655e-06,1.0726609230041504,1.0,1.0,0.0,90.8583755493164,119.0,30873.771484375,-0.0,374.7807922363281,1.0,283.1499938964844,285.6311950683594,296.7207336425781,298.8116760253906,293.1499938964844,293.1499938964844,283.1499938964844,19991.681640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786497831344604,1.0,0.0,0.0,2.9781641960144043,2.978179454803467,5.918213332734013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.71875,0.0,808.5607299804688,1895.4371337890625,0.0,1446.5078125,0.7343084812164307,1.0,0.0,3.0,1.0,0.0
17908200,297.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085266113281,0.6882426738739014,0.1836220026016235,0.1668704897165298,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.208740234375,0.6530624628067017,0.1571500152349472,0.1058384254574775,297.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086181640625,0.6755720973014832,0.1737718284130096,0.1231776773929596,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088317871094,0.640501081943512,0.1477501392364502,0.1424976289272308,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090759277344,0.6125256419181824,0.1275307238101959,0.5877874493598938,286.2084045410156,284.95001220703125,295.1247863769531,293.6675720214844,295.1211853027344,297.7635498046875,286.206298828125,1.0,0.335332989692688,1.0,1.0,0.0,1.0,-1.4060226678848269,1.406020998954773,1.6439341834484369e-06,1.0744637250900269,1.0,1.0,0.0,92.2805633544922,122.0,30957.984375,-0.0,379.3047790527344,1.0,283.1499938964844,285.625732421875,296.7171630859375,298.8090515136719,293.1499938964844,293.1499938964844,283.1499938964844,20182.177734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791257262229919,1.0,0.0,0.0,2.9923198223114014,2.992335081100464,5.974607120151632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.04052734375,0.0,820.145263671875,1895.4371337890625,0.0,1450.0728759765625,0.7407022714614868,1.0,0.0,3.0,1.0,0.0
17908260,297.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863708496094,0.6831207275390625,0.188739389181137,0.1716559380292892,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.6467344164848328,0.1600784063339233,0.1079623848199844,297.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.6690070629119873,0.1773687452077865,0.1258539706468582,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864624023437,0.633948564529419,0.1500788480043411,0.1449159383773803,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865234375,0.6028161644935608,0.1280209869146347,0.590498685836792,286.1863708496094,284.95001220703125,295.2154846191406,293.7100524902344,295.2119140625,297.72296142578125,286.1861877441406,1.0,0.3455806672573089,1.0,1.0,0.0,1.0,-1.424777269363403,1.4247756004333496,1.6839790077938233e-06,1.089345932006836,1.0,1.0,0.0,100.71790313720705,125.0,31626.029296875,-0.0,409.1415100097656,1.0,283.1499938964844,285.58673095703125,296.72711181640625,298.8384094238281,293.1499938964844,293.1499938964844,283.1499938964844,21712.791015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816264390945435,1.0,0.0,0.0,3.103714942932129,3.103731393814087,6.427720222745847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.232421875,0.0,915.1922607421876,1895.4371337890625,0.0,1468.879150390625,0.7678853869438171,1.0,0.0,3.0,1.0,0.0
17908320,297.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863708496094,0.6831207275390625,0.188739389181137,0.1716559380292892,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.6467344164848328,0.1600784063339233,0.1079623848199844,297.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.6690070629119873,0.1773687452077865,0.1258539706468582,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864624023437,0.633948564529419,0.1500788480043411,0.1449159383773803,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865234375,0.6028161644935608,0.1280209869146347,0.590498685836792,286.1863708496094,284.95001220703125,295.2154846191406,293.7100524902344,295.2119140625,297.72296142578125,286.1861877441406,1.0,0.3455806672573089,1.0,1.0,0.0,1.0,-1.424777269363403,1.4247756004333496,1.6839790077938233e-06,1.089345932006836,1.0,1.0,0.0,100.71790313720705,125.0,31626.029296875,-0.0,409.1415100097656,1.0,283.1499938964844,285.58673095703125,296.72711181640625,298.8384094238281,293.1499938964844,293.1499938964844,283.1499938964844,21712.791015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816264390945435,1.0,0.0,0.0,3.103714942932129,3.103731393814087,6.427720222745847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.232421875,0.0,915.1922607421876,1895.4371337890625,0.0,1468.879150390625,0.7678853869438171,1.0,0.0,3.0,1.0,0.0
17908380,297.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.6819108724594116,0.1941955387592315,0.1767128109931945,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822814941406,0.643811821937561,0.1631787568330764,0.1101567298173904,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.6662729382514954,0.1812334060668945,0.1286897808313369,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.6308006644248962,0.1526896506547927,0.1475692242383957,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.5972358584403992,0.1290617138147354,0.5958090424537659,286.1823425292969,284.95001220703125,295.305908203125,293.75164794921875,295.30242919921875,297.6908569335937,286.1832275390625,1.0,0.3541314601898193,1.0,1.0,0.0,1.0,-1.4475737810134888,1.4475719928741455,1.7335313486910309e-06,1.107457995414734,1.0,1.0,0.0,107.20884704589844,128.0,32340.8671875,-0.0,437.0910034179688,1.0,283.1499938964844,285.5643005371094,296.7704772949219,298.9170837402344,293.1499938964844,293.1499938964844,283.1499938964844,23113.52734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852046847343445,1.0,0.0,0.0,3.202263593673706,3.2022814750671387,6.842385005256801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.7265625,0.0,1005.1671752929688,1895.4371337890625,0.0,1496.0047607421875,0.7919743061065674,1.0,0.0,3.0,1.0,0.0
17908440,297.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.6819108724594116,0.1941955387592315,0.1767128109931945,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822814941406,0.643811821937561,0.1631787568330764,0.1101567298173904,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.6662729382514954,0.1812334060668945,0.1286897808313369,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.6308006644248962,0.1526896506547927,0.1475692242383957,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.5972358584403992,0.1290617138147354,0.5958090424537659,286.1823425292969,284.95001220703125,295.305908203125,293.75164794921875,295.30242919921875,297.6908569335937,286.1832275390625,1.0,0.3541314601898193,1.0,1.0,0.0,1.0,-1.4475737810134888,1.4475719928741455,1.7335313486910309e-06,1.107457995414734,1.0,1.0,0.0,107.20884704589844,128.0,32340.8671875,-0.0,437.0910034179688,1.0,283.1499938964844,285.5643005371094,296.7704772949219,298.9170837402344,293.1499938964844,293.1499938964844,283.1499938964844,23113.52734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852046847343445,1.0,0.0,0.0,3.202263593673706,3.2022814750671387,6.842385005256801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.7265625,0.0,1005.1671752929688,1895.4371337890625,0.0,1496.0047607421875,0.7919743061065674,1.0,0.0,3.0,1.0,0.0
17908500,297.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827087402344,0.682142436504364,0.1969934254884719,0.1792990565299987,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827087402344,0.643076479434967,0.1647633165121078,0.1112688928842544,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827087402344,0.6657158136367798,0.1832106858491897,0.1301352679729461,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827087402344,0.629945695400238,0.1540471166372299,0.1489390283823013,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827087402344,0.5953683853149414,0.1296872198581695,0.5989543199539185,286.1827087402344,284.95001220703125,295.3510437011719,293.7720642089844,295.3475952148437,297.677001953125,286.1830139160156,1.0,0.3579766452312469,1.0,1.0,0.0,1.0,-1.4597411155700684,1.459739327430725,1.7603650803721391e-06,1.1171250343322754,1.0,1.0,0.0,109.97438049316406,128.0,32727.92578125,0.0,450.5839538574219,1.0,283.1499938964844,285.5531921386719,296.7950439453125,298.9637756347656,293.1499938964844,293.1499938964844,283.1499938964844,23898.095703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687739372253418,1.0,0.0,0.0,3.2561590671539307,3.256177425384521,7.074643804116931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.08544921875,0.0,1056.778564453125,1895.4371337890625,0.0,1515.3704833984375,0.802370011806488,1.0,0.0,3.0,1.0,0.0
17908560,297.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.6827444434165955,0.1998174041509628,0.1819050014019012,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879577636719,0.6426637172698975,0.16635662317276,0.112383022904396,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880187988281,0.6655126214027405,0.1851962357759475,0.1315840780735016,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.6294089555740356,0.1554194092750549,0.1503192335367202,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.5939208269119263,0.1303519755601883,0.6022774577140808,286.1881103515625,284.95001220703125,295.3961181640625,293.7922668457031,295.3927001953125,297.6642761230469,286.1895446777344,1.0,0.3615972101688385,1.0,1.0,0.0,1.0,-1.4721659421920776,1.4721641540527344,1.7880425957628177e-06,1.1269943714141846,1.0,1.0,0.0,112.49966430664062,131.0,33071.98046875,0.0,463.80865478515625,1.0,283.1499938964844,285.5511474609375,296.8184814453125,299.0081481933594,293.1499938964844,293.1499938964844,283.1499938964844,24426.02734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905720233917236,1.0,0.0,0.0,3.29192852973938,3.29194712638855,7.230929099932837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.1875,0.0,1091.9891357421875,1895.4371337890625,0.0,1537.1583251953125,0.8139196634292603,1.0,0.0,3.0,1.0,0.0
