time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908620,297.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19415283203125,0.684044361114502,0.2039052248001098,0.1856747567653656,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940612792969,0.6424493193626404,0.1686488986015319,0.1139828041195869,297.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1941223144531,0.6656296849250793,0.1880466938018798,0.1336628347635269,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.6290122866630554,0.1574025750160217,0.1523092985153198,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19390869140625,0.5923389196395874,0.1313438415527343,0.6072234511375427,286.1942138671875,284.95001220703125,295.4608764648437,293.8209228515625,295.4574890136719,297.6474914550781,286.1954345703125,1.0,0.3665118515491485,1.0,1.0,0.0,1.0,-1.490257740020752,1.4902559518814087,1.828842641771189e-06,1.1413599252700806,1.0,1.0,0.0,115.83113861083984,131.0,33611.6953125,0.0,482.5194396972656,1.0,283.1499938964844,285.5425720214844,296.8509216308594,299.07373046875,293.1499938964844,293.1499938964844,283.1499938964844,25413.025390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950628161430359,1.0,0.0,0.0,3.3577795028686523,3.35779881477356,7.523113936258596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.5517578125,0.0,1158.840576171875,1895.4371337890625,0.0,1572.009765625,0.8271595239639282,1.0,0.0,3.0,1.0,0.0
17908680,297.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1989440917969,0.6846463680267334,0.2054984122514724,0.1871418207883834,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19879150390625,0.6424514651298523,0.1695367693901062,0.1146011874079704,297.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988830566406,0.6657655835151672,0.189148873090744,0.1344655305147171,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.6289435029029846,0.1581728011369705,0.1530804634094238,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19854736328125,0.5918391942977905,0.1317348331212997,0.6091676354408264,286.198974609375,284.95001220703125,295.48602294921875,293.8319396972656,295.482666015625,297.6413879394531,286.2007141113281,1.0,0.3683447539806366,1.0,1.0,0.0,1.0,-1.497301697731018,1.4972999095916748,1.8448872651788408e-06,1.146950602531433,1.0,1.0,0.0,117.0516128540039,134.0,33803.03515625,0.0,489.7102966308594,1.0,283.1499938964844,285.5431213378906,296.8625793457031,299.0973815917969,293.1499938964844,293.1499938964844,283.1499938964844,25683.177734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968289613723755,1.0,0.0,0.0,3.375579595565796,3.3755993843078613,7.603088079122244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.61669921875,0.0,1177.3682861328125,1895.4371337890625,0.0,1585.818115234375,0.83441162109375,1.0,0.0,3.0,1.0,0.0
17908740,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128601074219,0.6871086359024048,0.2111793011426925,0.1923717409372329,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.6427344679832458,0.1726692616939544,0.1167820021510124,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.6665335893630981,0.193028837442398,0.1372917592525482,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126159667969,0.6289752721786499,0.1608961224555969,0.1558060199022293,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21240234375,0.590434730052948,0.1331271082162857,0.6160935759544373,286.212890625,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.62115478515625,286.2147827148437,1.0,0.3745833337306976,1.0,1.0,0.0,1.0,-1.5223002433776855,1.5222983360290527,1.9025535493710777e-06,1.1667817831039429,1.0,1.0,0.0,121.13169860839844,137.0,34524.4140625,0.0,515.0208740234375,1.0,283.1499938964844,285.5382995605469,296.9023132324219,299.18182373046875,293.1499938964844,293.1499938964844,283.1499938964844,26896.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032544016838074,1.0,0.0,0.0,3.454374551773072,3.454395294189453,7.962183303789061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.2177734375,0.0,1261.7568359375,1895.4371337890625,0.0,1636.5302734375,0.8537305593490601,1.0,0.0,3.0,1.0,0.0
17908800,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128601074219,0.6871086359024048,0.2111793011426925,0.1923717409372329,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.6427344679832458,0.1726692616939544,0.1167820021510124,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.6665335893630981,0.193028837442398,0.1372917592525482,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126159667969,0.6289752721786499,0.1608961224555969,0.1558060199022293,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21240234375,0.590434730052948,0.1331271082162857,0.6160935759544373,286.212890625,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.62115478515625,286.2147827148437,1.0,0.3745833337306976,1.0,1.0,0.0,1.0,-1.5223002433776855,1.5222983360290527,1.9025535493710777e-06,1.1667817831039429,1.0,1.0,0.0,121.13169860839844,137.0,34524.4140625,0.0,515.0208740234375,1.0,283.1499938964844,285.5382995605469,296.9023132324219,299.18182373046875,293.1499938964844,293.1499938964844,283.1499938964844,26896.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032544016838074,1.0,0.0,0.0,3.454374551773072,3.454395294189453,7.962183303789061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.2177734375,0.0,1261.7568359375,1895.4371337890625,0.0,1636.5302734375,0.8537305593490601,1.0,0.0,3.0,1.0,0.0
17908860,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2282409667969,0.6898331046104431,0.2168262749910354,0.1975660771131515,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2280578613281,0.6432527303695679,0.1757230013608932,0.118907019495964,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281494140625,0.6675270199775696,0.1968003362417221,0.1400389075279235,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279663085937,0.6292481422424316,0.1635545790195465,0.1584658026695251,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2277526855469,0.5893765091896057,0.1344818621873855,0.6228414177894592,286.228271484375,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.60284423828125,286.23016357421875,1.0,0.3804507255554199,1.0,1.0,0.0,1.0,-1.546773076057434,1.5467711687088013,1.960102963494137e-06,1.1861788034439087,1.0,1.0,0.0,124.91600799560548,140.0,35230.6484375,0.0,539.8994750976562,1.0,283.1499938964844,285.5352478027344,296.939208984375,299.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,28078.001953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094999551773071,1.0,0.0,0.0,3.5294504165649414,3.5294718742370605,8.312036356983299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.84619140625,0.0,1345.8251953125,1895.4371337890625,0.0,1686.5164794921875,0.8721494674682617,1.0,0.0,3.0,1.0,0.0
17908920,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2282409667969,0.6898331046104431,0.2168262749910354,0.1975660771131515,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2280578613281,0.6432527303695679,0.1757230013608932,0.118907019495964,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281494140625,0.6675270199775696,0.1968003362417221,0.1400389075279235,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279663085937,0.6292481422424316,0.1635545790195465,0.1584658026695251,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2277526855469,0.5893765091896057,0.1344818621873855,0.6228414177894592,286.228271484375,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.60284423828125,286.23016357421875,1.0,0.3804507255554199,1.0,1.0,0.0,1.0,-1.546773076057434,1.5467711687088013,1.960102963494137e-06,1.1861788034439087,1.0,1.0,0.0,124.91600799560548,140.0,35230.6484375,0.0,539.8994750976562,1.0,283.1499938964844,285.5352478027344,296.939208984375,299.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,28078.001953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094999551773071,1.0,0.0,0.0,3.5294504165649414,3.5294718742370605,8.312036356983299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.84619140625,0.0,1345.8251953125,1895.4371337890625,0.0,1686.5164794921875,0.8721494674682617,1.0,0.0,3.0,1.0,0.0
17908980,297.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.244140625,0.692650318145752,0.2224212288856506,0.2027098089456558,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24395751953125,0.6438577175140381,0.1786803007125854,0.120965652167797,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440490722656,0.668582558631897,0.2004444003105163,0.1426945030689239,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.6296152472496033,0.1661281585693359,0.1610422283411026,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24365234375,0.5884755253791809,0.1357738971710205,0.6292982697486877,286.2441711425781,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5860900878906,286.2460632324219,1.0,0.3860336542129516,1.0,1.0,0.0,1.0,-1.5705125331878662,1.5705105066299438,2.0169652543700067e-06,1.2049771547317505,1.0,1.0,0.0,128.51393127441406,143.0,35918.8984375,0.0,564.4428100585938,1.0,283.1499938964844,285.5331115722656,296.974365234375,299.3397827148437,293.1499938964844,293.1499938964844,283.1499938964844,29237.796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154588103294373,1.0,0.0,0.0,3.601606845855713,3.6016292572021484,8.655375154376088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.474609375,0.0,1430.0672607421875,1895.4371337890625,0.0,1734.8209228515625,0.8898608684539795,1.0,0.0,3.0,1.0,0.0
17909040,297.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.244140625,0.692650318145752,0.2224212288856506,0.2027098089456558,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24395751953125,0.6438577175140381,0.1786803007125854,0.120965652167797,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440490722656,0.668582558631897,0.2004444003105163,0.1426945030689239,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.6296152472496033,0.1661281585693359,0.1610422283411026,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24365234375,0.5884755253791809,0.1357738971710205,0.6292982697486877,286.2441711425781,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5860900878906,286.2460632324219,1.0,0.3860336542129516,1.0,1.0,0.0,1.0,-1.5705125331878662,1.5705105066299438,2.0169652543700067e-06,1.2049771547317505,1.0,1.0,0.0,128.51393127441406,143.0,35918.8984375,0.0,564.4428100585938,1.0,283.1499938964844,285.5331115722656,296.974365234375,299.3397827148437,293.1499938964844,293.1499938964844,283.1499938964844,29237.796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154588103294373,1.0,0.0,0.0,3.601606845855713,3.6016292572021484,8.655375154376088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.474609375,0.0,1430.0672607421875,1895.4371337890625,0.0,1734.8209228515625,0.8898608684539795,1.0,0.0,3.0,1.0,0.0
17909100,297.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506103515625,0.694063127040863,0.2251961082220077,0.2052608132362365,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2505187988281,0.6441656947135925,0.1801196783781051,0.1219685226678848,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2505798339844,0.6691043376922607,0.2022155821323394,0.1439863741397857,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.6298073530197144,0.167379692196846,0.1622965037822723,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503356933594,0.5880492925643921,0.136392131447792,0.6324000358581543,286.2506408691406,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57818603515625,286.2517395019531,1.0,0.3887368142604828,1.0,1.0,0.0,1.0,-1.5820767879486084,1.582074761390686,2.045035671471851e-06,1.214128494262695,1.0,1.0,0.0,130.2649383544922,143.0,36276.30859375,0.0,576.6091918945312,1.0,283.1499938964844,285.52899169921875,296.99169921875,299.3788452148437,293.1499938964844,293.1499938964844,283.1499938964844,29940.400390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183495163917542,1.0,0.0,0.0,3.6446244716644287,3.6446473598480233,8.863369203027105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.0263671875,0.0,1481.9239501953125,1895.4371337890625,0.0,1758.4627685546875,0.8976179957389832,1.0,0.0,3.0,1.0,0.0
17909160,297.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601318359375,0.6954656839370728,0.227955013513565,0.2077954113483429,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25994873046875,0.6444655060768127,0.1815311908721923,0.1229519769549369,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.6696092486381531,0.2039511352777481,0.1452520936727523,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.6299937963485718,0.1686060279607772,0.1635256260633468,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596435546875,0.5876247882843018,0.1369899660348892,0.6354052424430847,286.2601623535156,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.570556640625,286.261962890625,1.0,0.3913861811161041,1.0,1.0,0.0,1.0,-1.5934123992919922,1.5934103727340698,2.072786628559697e-06,1.2230945825576782,1.0,1.0,0.0,131.99183654785156,146.0,36587.39453125,0.0,588.7003784179688,1.0,283.1499938964844,285.53143310546875,297.0082702636719,299.4147644042969,293.1499938964844,293.1499938964844,283.1499938964844,30379.275390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211138010025024,1.0,0.0,0.0,3.671239137649536,3.671262502670288,8.993291089609556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.02099609375,0.0,1514.626953125,1895.4371337890625,0.0,1781.1953125,0.906960427761078,1.0,0.0,3.0,1.0,0.0
17909220,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754821777344,0.6982240676879883,0.2334247082471847,0.2128215432167053,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752685546875,0.6450291872024536,0.1842746287584304,0.1248658820986747,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.275390625,0.6705575585365295,0.2073200047016143,0.147712156176567,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27520751953125,0.6303379535675049,0.1709859818220138,0.1659148633480072,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2749938964844,0.5867639780044556,0.1381261795759201,0.641147792339325,286.2754821777344,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.5560607910156,286.2772521972656,1.0,0.3965486586093902,1.0,1.0,0.0,1.0,-1.615442991256714,1.615440845489502,2.127388597727986e-06,1.2405086755752563,1.0,1.0,0.0,135.3955078125,149.0,37236.71484375,0.0,612.725341796875,1.0,283.1499938964844,285.5295104980469,297.04107666015625,299.4875793457031,293.1499938964844,293.1499938964844,283.1499938964844,31518.04296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264980673789978,1.0,0.0,0.0,3.7394144535064697,3.739438533782959,9.33040439576871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.47802734375,0.0,1600.5841064453125,1895.4371337890625,0.0,1825.8133544921875,0.9237015843391418,1.0,0.0,3.0,1.0,0.0
17909280,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754821777344,0.6982240676879883,0.2334247082471847,0.2128215432167053,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752685546875,0.6450291872024536,0.1842746287584304,0.1248658820986747,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.275390625,0.6705575585365295,0.2073200047016143,0.147712156176567,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27520751953125,0.6303379535675049,0.1709859818220138,0.1659148633480072,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2749938964844,0.5867639780044556,0.1381261795759201,0.641147792339325,286.2754821777344,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.5560607910156,286.2772521972656,1.0,0.3965486586093902,1.0,1.0,0.0,1.0,-1.615442991256714,1.615440845489502,2.127388597727986e-06,1.2405086755752563,1.0,1.0,0.0,135.3955078125,149.0,37236.71484375,0.0,612.725341796875,1.0,283.1499938964844,285.5295104980469,297.04107666015625,299.4875793457031,293.1499938964844,293.1499938964844,283.1499938964844,31518.04296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264980673789978,1.0,0.0,0.0,3.7394144535064697,3.739438533782959,9.33040439576871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.47802734375,0.0,1600.5841064453125,1895.4371337890625,0.0,1825.8133544921875,0.9237015843391418,1.0,0.0,3.0,1.0,0.0
17909340,297.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906494140625,0.7009001970291138,0.2388281226158142,0.2177855819463729,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904663085937,0.6455240249633789,0.1869066655635833,0.1267046183347702,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2905578613281,0.6714000105857849,0.210545614361763,0.1500706821680069,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904052734375,0.6306234002113342,0.1732640117406845,0.1682057231664657,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901916503906,0.5858598351478577,0.1391781419515609,0.6465044021606445,286.2906799316406,284.95001220703125,296.01824951171875,294.04718017578125,296.0152282714844,297.5425109863281,286.2923278808594,1.0,0.4015386998653412,1.0,1.0,0.0,1.0,-1.636570692062378,1.636568546295166,2.1805833512189565e-06,1.2571955919265747,1.0,1.0,0.0,138.74542236328125,152.0,37864.8125,0.0,636.496337890625,1.0,283.1499938964844,285.5277709960937,297.0726623535156,299.5578918457031,293.1499938964844,293.1499938964844,283.1499938964844,32639.419921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315966486930847,1.0,0.0,0.0,3.805355072021485,3.80538010597229,9.662370530350015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.68701171875,0.0,1686.76025390625,1895.4371337890625,0.0,1868.46630859375,0.9399029016494752,1.0,0.0,3.0,1.0,0.0
17909400,297.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906494140625,0.7009001970291138,0.2388281226158142,0.2177855819463729,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904663085937,0.6455240249633789,0.1869066655635833,0.1267046183347702,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2905578613281,0.6714000105857849,0.210545614361763,0.1500706821680069,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904052734375,0.6306234002113342,0.1732640117406845,0.1682057231664657,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901916503906,0.5858598351478577,0.1391781419515609,0.6465044021606445,286.2906799316406,284.95001220703125,296.01824951171875,294.04718017578125,296.0152282714844,297.5425109863281,286.2923278808594,1.0,0.4015386998653412,1.0,1.0,0.0,1.0,-1.636570692062378,1.636568546295166,2.1805833512189565e-06,1.2571955919265747,1.0,1.0,0.0,138.74542236328125,152.0,37864.8125,0.0,636.496337890625,1.0,283.1499938964844,285.5277709960937,297.0726623535156,299.5578918457031,293.1499938964844,293.1499938964844,283.1499938964844,32639.419921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315966486930847,1.0,0.0,0.0,3.805355072021485,3.80538010597229,9.662370530350015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.68701171875,0.0,1686.76025390625,1895.4371337890625,0.0,1868.46630859375,0.9399029016494752,1.0,0.0,3.0,1.0,0.0
17909460,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30108642578125,0.7029565572738647,0.2430703788995742,0.2216837555170059,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3009338378906,0.6458601951599121,0.1889183670282364,0.1281126588582992,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3009948730469,0.671985387802124,0.2130049616098404,0.1518725156784057,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3008728027344,0.6308011412620544,0.1750016063451767,0.1699569523334503,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006896972656,0.5851007103919983,0.139954462647438,0.6504912972450256,286.30108642578125,284.95001220703125,296.08758544921875,294.0724792480469,296.0846252441406,297.5323181152344,286.3024597167969,1.0,0.4053910076618194,1.0,1.0,0.0,1.0,-1.6527183055877686,1.652716040611267,2.2217870991880773e-06,1.2699397802352903,1.0,1.0,0.0,141.37904357910156,152.0,38357.88671875,0.0,655.2025146484375,1.0,283.1499938964844,285.5244445800781,297.0970764160156,299.6126708984375,293.1499938964844,293.1499938964844,283.1499938964844,33594.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354817390441895,1.0,0.0,0.0,3.86062216758728,3.8606479167938232,9.945071042238851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.11083984375,0.0,1761.325927734375,1895.4371337890625,0.0,1901.2210693359373,0.9505543112754822,1.0,0.0,3.0,1.0,0.0
17909520,297.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30523681640625,0.7034806609153748,0.244166687130928,0.2226898521184921,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3050537109375,0.6459380984306335,0.1894293874502182,0.1284701377153396,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3051452636719,0.6721235513687134,0.2136284261941909,0.1523290574550628,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30499267578125,0.6308392286300659,0.1754426211118698,0.1704011559486389,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047790527344,0.5848960280418396,0.1401474624872207,0.6514845490455627,286.30523681640625,284.95001220703125,296.10552978515625,294.07891845703125,296.10260009765625,297.52978515625,286.3067932128906,1.0,0.4063751101493835,1.0,1.0,0.0,1.0,-1.6568138599395752,1.6568117141723633,2.2323133634927217e-06,1.2731709480285645,1.0,1.0,0.0,142.05923461914062,155.0,38472.1171875,0.0,660.02783203125,1.0,283.1499938964844,285.5258178710937,297.10308837890625,299.62579345703125,293.1499938964844,293.1499938964844,283.04998779296875,33752.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364324927330017,1.0,0.0,0.0,3.869673490524292,3.869699478149414,9.991758815885987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.4560546875,0.0,1773.74365234375,1895.4371337890625,0.0,1909.2691650390625,0.9547085762023926,1.0,0.0,3.0,1.0,0.0
17909580,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481384277344,0.7057556509971619,0.2492288649082183,0.2274210751056671,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.6461268663406372,0.1917236447334289,0.130119502544403,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.6725590229034424,0.216425359249115,0.1544307768344879,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.6308509707450867,0.1774114072322845,0.1724448949098587,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.5837084650993347,0.1409384757280349,0.6558608412742615,286.2481384277344,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.5161437988281,286.2488708496094,1.0,0.4110564887523651,1.0,1.0,0.0,1.0,-1.6755552291870115,1.6755528450012207,2.280882881677826e-06,1.2879602909088137,1.0,1.0,0.0,145.41448974609375,158.0,39341.16015625,0.0,683.0446166992188,1.0,283.0511779785156,285.4472351074219,297.145751953125,299.7347412109375,293.1499938964844,293.1499938964844,282.75,34715.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449648976325989,1.0,0.0,0.0,3.924492120742798,3.924518585205078,1.0276854709445615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.412109375,0.0,1850.198486328125,1895.4371337890625,0.0,1982.051513671875,0.9660809636116028,1.0,0.0,3.0,1.0,0.0
17909640,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481384277344,0.7057556509971619,0.2492288649082183,0.2274210751056671,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.6461268663406372,0.1917236447334289,0.130119502544403,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.6725590229034424,0.216425359249115,0.1544307768344879,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.6308509707450867,0.1774114072322845,0.1724448949098587,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.5837084650993347,0.1409384757280349,0.6558608412742615,286.2481384277344,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.5161437988281,286.2488708496094,1.0,0.4110564887523651,1.0,1.0,0.0,1.0,-1.6755552291870115,1.6755528450012207,2.280882881677826e-06,1.2879602909088137,1.0,1.0,0.0,145.41448974609375,158.0,39341.16015625,0.0,683.0446166992188,1.0,283.0511779785156,285.4472351074219,297.145751953125,299.7347412109375,293.1499938964844,293.1499938964844,282.75,34715.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449648976325989,1.0,0.0,0.0,3.924492120742798,3.924518585205078,1.0276854709445615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.412109375,0.0,1850.198486328125,1895.4371337890625,0.0,1982.051513671875,0.9660809636116028,1.0,0.0,3.0,1.0,0.0
17909700,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.7066583037376404,0.2515258491039276,0.2296474874019622,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.6460388898849487,0.1926990449428558,0.1308621615171432,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171264648437,0.6725608110427856,0.2176183462142944,0.1553780734539032,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.6306888461112976,0.1782372891902923,0.1733589619398117,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238708496094,0.5829136371612549,0.1411962360143661,0.6576035022735596,286.1156616210937,284.95001220703125,296.23565673828125,294.1240539550781,296.2327880859375,297.5081481933594,286.0950927734375,1.0,0.4133122563362121,1.0,1.0,0.0,1.0,-1.683830976486206,1.683828592300415,2.302541815879522e-06,1.2944941520690918,1.0,1.0,0.0,147.14273071289062,158.0,40487.09765625,0.0,694.0471801757812,1.0,282.7922058105469,285.2652282714844,297.20281982421875,299.93475341796875,293.1499938964844,293.1499938964844,282.75,35006.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550540566444397,1.0,0.0,0.0,3.940928936004639,3.940955638885498,1.0363118008172023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.10400390625,0.0,1873.543212890625,1895.4371337890625,0.0,2069.33349609375,0.9699921607971193,1.0,0.0,3.0,1.0,0.0
17909760,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480651855469,0.7071579694747925,0.2535733878612518,0.2316297739744186,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0483703613281,0.6456469297409058,0.1934867650270462,0.1314819455146789,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482177734375,0.6722056269645691,0.2185945957899093,0.1561697423458099,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484924316406,0.6302441954612732,0.1788894981145858,0.1741109937429428,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04901123046875,0.5817729830741882,0.1412975788116455,0.6586775779724121,286.048095703125,284.95001220703125,296.2787780761719,294.1384582519531,296.2759094238281,297.49835205078125,286.0469970703125,1.0,0.4154703319072723,1.0,1.0,0.0,1.0,-1.690418720245361,1.6904163360595703,2.3198790586320683e-06,1.2996996641159058,1.0,1.0,0.0,148.97842407226562,161.0,40714.38671875,0.0,704.1920776367188,1.0,282.7541809082031,285.21685791015625,297.1966857910156,299.8990783691406,293.1499938964844,293.1499938964844,282.45001220703125,35231.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599641680717468,1.0,0.0,0.0,3.9535820484161377,3.953608989715576,1.042977146425983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.45703125,0.0,1891.647705078125,1895.4371337890625,0.0,2112.2587890625,0.9730023741722108,1.0,0.0,3.0,1.0,0.0
17909820,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.7075785398483276,0.2565710842609405,0.2345448434352874,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.6446818113327026,0.1944935917854309,0.1323025673627853,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.6712623834609985,0.2198786735534668,0.1572384387254715,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539733886719,0.629216730594635,0.1796964555978775,0.175087958574295,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85516357421875,0.5795279145240784,0.1412385553121566,0.659393846988678,285.8529052734375,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4813842773437,285.84814453125,1.0,0.418727695941925,1.0,1.0,0.0,1.0,-1.6986446380615234,1.698642373085022,2.341630988667021e-06,1.3061912059783936,1.0,1.0,0.0,151.98814392089844,161.0,41907.47265625,0.0,719.0279541015625,1.0,282.4639587402344,284.9932861328125,297.222900390625,300.0204162597656,293.1499938964844,293.1499938964844,282.45001220703125,35492.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715967893600464,1.0,0.0,0.0,3.968171119689941,3.968198299407959,1.050688638315478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.88623046875,0.0,1912.666015625,1895.4371337890625,0.0,2215.03076171875,0.9764727354049684,1.0,0.0,3.0,1.0,0.0
17909880,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84381103515625,0.7076002955436707,0.2573034465312958,0.2352138310670852,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440856933594,0.6443687081336975,0.1947142928838729,0.1324701905250549,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439636230469,0.6709452271461487,0.2201693803071975,0.1574611663818359,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.6288912892341614,0.179868146777153,0.175281673669815,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446044921875,0.5788745880126953,0.1411928534507751,0.6593506336212158,285.8438415527344,284.95001220703125,296.3646545410156,294.1661682128906,296.36181640625,297.4770812988281,285.8422241210937,1.0,0.419497400522232,1.0,1.0,0.0,1.0,-1.7001838684082031,1.700181484222412,2.345708935536095e-06,1.3074010610580444,1.0,1.0,0.0,152.75442504882812,164.0,41970.46875,0.0,722.4055786132812,1.0,282.4574584960937,284.9861145019531,297.2123718261719,299.99810791015625,293.1499938964844,293.1499938964844,282.1499938964844,35541.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721012830734253,1.0,0.0,0.0,3.9709277153015137,3.9709548950195312,1.0521490594328498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.63330078125,0.0,1916.655029296875,1895.4371337890625,0.0,2219.5205078125,0.9771285057067872,1.0,0.0,3.0,1.0,0.0
17909940,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.7076253890991211,0.2606683373451233,0.2384420186281204,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.6426939368247986,0.1955796033143997,0.1332002282142639,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.669244110584259,0.2213466316461563,0.1584548950195312,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.6271489858627319,0.1804985702037811,0.1761002391576767,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63299560546875,0.5754212737083435,0.1407586932182312,0.658440351486206,285.63232421875,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4549255371094,285.6307678222656,1.0,0.4231388568878174,1.0,1.0,0.0,1.0,-1.7063966989517212,1.7063944339752195,2.362220357099432e-06,1.312289118766785,1.0,1.0,0.0,156.5414276123047,167.0,43148.171875,0.0,738.1099853515625,1.0,282.15728759765625,284.7500305175781,297.2269287109375,300.0845031738281,293.1499938964844,293.1499938964844,281.8500061035156,35727.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818719148635864,1.0,0.0,0.0,3.981288194656372,3.9813156127929688,1.0576465001577162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.95068359375,0.0,1931.6964111328125,1895.4371337890625,0.0,2306.963134765625,0.9795928001403807,1.0,0.0,3.0,1.0,0.0
17910000,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.7076253890991211,0.2606683373451233,0.2384420186281204,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.6426939368247986,0.1955796033143997,0.1332002282142639,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.669244110584259,0.2213466316461563,0.1584548950195312,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.6271489858627319,0.1804985702037811,0.1761002391576767,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63299560546875,0.5754212737083435,0.1407586932182312,0.658440351486206,285.63232421875,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4549255371094,285.6307678222656,1.0,0.4231388568878174,1.0,1.0,0.0,1.0,-1.7063966989517212,1.7063944339752195,2.362220357099432e-06,1.312289118766785,1.0,1.0,0.0,156.5414276123047,167.0,43148.171875,0.0,738.1099853515625,1.0,282.15728759765625,284.7500305175781,297.2269287109375,300.0845031738281,293.1499938964844,293.1499938964844,281.8500061035156,35727.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818719148635864,1.0,0.0,0.0,3.981288194656372,3.9813156127929688,1.0576465001577162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.95068359375,0.0,1931.6964111328125,1895.4371337890625,0.0,2306.963134765625,0.9795928001403807,1.0,0.0,3.0,1.0,0.0
17910060,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186096191406,0.7074520587921143,0.2638115286827087,0.2414271384477615,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.6408050060272217,0.1961679607629776,0.1337333768606186,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41876220703125,0.6672962307929993,0.2222132086753845,0.1592171490192413,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41900634765625,0.6251804828643799,0.1808642446994781,0.1766481101512909,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194030761719,0.5716238617897034,0.1400755494832992,0.6563231945037842,285.4186706542969,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4330139160156,285.4169311523437,1.0,0.4264269471168518,1.0,1.0,0.0,1.0,-1.7099277973175049,1.709925413131714,2.3716202122159302e-06,1.315054178237915,1.0,1.0,0.0,160.26132202148438,170.0,44256.2890625,0.0,751.6441040039062,1.0,281.85723876953125,284.5124816894531,297.2441711425781,300.1693725585937,293.1499938964844,293.1499938964844,281.54998779296875,35837.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902048230171204,1.0,0.0,0.0,3.987447500228882,3.98747491836548,1.0609214768919628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.6025390625,0.0,1940.6756591796875,1895.4371337890625,0.0,2382.228759765625,0.9810577630996704,1.0,0.0,3.0,1.0,0.0
17910120,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186096191406,0.7074520587921143,0.2638115286827087,0.2414271384477615,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.6408050060272217,0.1961679607629776,0.1337333768606186,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41876220703125,0.6672962307929993,0.2222132086753845,0.1592171490192413,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41900634765625,0.6251804828643799,0.1808642446994781,0.1766481101512909,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194030761719,0.5716238617897034,0.1400755494832992,0.6563231945037842,285.4186706542969,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4330139160156,285.4169311523437,1.0,0.4264269471168518,1.0,1.0,0.0,1.0,-1.7099277973175049,1.709925413131714,2.3716202122159302e-06,1.315054178237915,1.0,1.0,0.0,160.26132202148438,170.0,44256.2890625,0.0,751.6441040039062,1.0,281.85723876953125,284.5124816894531,297.2441711425781,300.1693725585937,293.1499938964844,293.1499938964844,281.54998779296875,35837.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902048230171204,1.0,0.0,0.0,3.987447500228882,3.98747491836548,1.0609214768919628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.6025390625,0.0,1940.6756591796875,1895.4371337890625,0.0,2382.228759765625,0.9810577630996704,1.0,0.0,3.0,1.0,0.0
17910180,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.7072685956954956,0.2668463289737701,0.2443105280399322,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.6387978792190552,0.1965290606021881,0.1341081857681274,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.6652020812034607,0.2228168398141861,0.1597879827022552,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.623078465461731,0.181020587682724,0.1769862323999405,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.5676091909408569,0.1391976177692413,0.6532686352729797,285.2023010253906,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4122009277344,285.2003479003906,1.0,0.4294120073318481,1.0,1.0,0.0,1.0,-1.7114577293395996,1.7114553451538086,2.37568042393832e-06,1.31623637676239,1.0,1.0,0.0,163.8826446533203,173.0,45303.95703125,0.0,763.37890625,1.0,281.5572204589844,284.2728881835937,297.2617492675781,300.2518005371094,293.1499938964844,293.1499938964844,281.25,35903.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977792620658875,1.0,0.0,0.0,3.991107225418091,3.991134643554688,1.062869728229998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.5078125,0.0,1946.02392578125,1895.4371337890625,0.0,2451.13916015625,0.9819281697273254,1.0,0.0,3.0,1.0,0.0
17910240,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.7072685956954956,0.2668463289737701,0.2443105280399322,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.6387978792190552,0.1965290606021881,0.1341081857681274,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.6652020812034607,0.2228168398141861,0.1597879827022552,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.623078465461731,0.181020587682724,0.1769862323999405,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.5676091909408569,0.1391976177692413,0.6532686352729797,285.2023010253906,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4122009277344,285.2003479003906,1.0,0.4294120073318481,1.0,1.0,0.0,1.0,-1.7114577293395996,1.7114553451538086,2.37568042393832e-06,1.31623637676239,1.0,1.0,0.0,163.8826446533203,173.0,45303.95703125,0.0,763.37890625,1.0,281.5572204589844,284.2728881835937,297.2617492675781,300.2518005371094,293.1499938964844,293.1499938964844,281.25,35903.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977792620658875,1.0,0.0,0.0,3.991107225418091,3.991134643554688,1.062869728229998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.5078125,0.0,1946.02392578125,1895.4371337890625,0.0,2451.13916015625,0.9819281697273254,1.0,0.0,3.0,1.0,0.0
17910300,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7072035670280457,0.2683254480361938,0.2457296848297119,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.6377905011177063,0.1966515928506851,0.1342549324035644,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.6641491651535034,0.2230518609285354,0.1600255221128463,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.6220132112503052,0.1810445636510849,0.1771011054515838,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.5655731558799744,0.1387109160423278,0.6515023112297058,285.0518493652344,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4024658203125,285.0307006835937,1.0,0.4308080077171325,1.0,1.0,0.0,1.0,-1.7117159366607666,1.7117136716842651,2.376350266786176e-06,1.316422939300537,1.0,1.0,0.0,165.64306640625,173.0,46249.1953125,0.0,768.710205078125,1.0,281.2920837402344,284.0787353515625,297.2952880859375,300.4019775390625,293.1499938964844,293.1499938964844,281.25,35925.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037430644035339,1.0,0.0,0.0,3.9923348426818848,3.9923622608184814,1.0635237686074106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.34326171875,0.0,1947.8203125,1895.4371337890625,0.0,2505.6962890625,0.9822201132774352,1.0,0.0,3.0,1.0,0.0
17910360,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7070183753967285,0.269693374633789,0.2470430433750152,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6367034316062927,0.1966935247182846,0.1343485862016677,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6629949808120728,0.2231886237859726,0.1601931154727935,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6208610534667969,0.1809930801391601,0.1771453619003296,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.5634338855743408,0.1381608545780182,0.6494635939598083,284.9787292480469,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3922424316406,284.9768371582031,1.0,0.4321348071098327,1.0,1.0,0.0,1.0,-1.7112607955932615,1.7112584114074707,2.375120175202028e-06,1.316054105758667,1.0,1.0,0.0,167.41624450683594,176.0,46301.62890625,0.0,773.5184936523438,1.0,281.25390625,284.02685546875,297.280517578125,300.33404541015625,293.1499938964844,293.1499938964844,280.95001220703125,35942.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049594759941101,1.0,0.0,0.0,3.9932780265808105,3.9933054447174072,1.06402626443014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.87158203125,0.0,1949.200927734375,1895.4371337890625,0.0,2516.854736328125,0.98244446516037,1.0,0.0,3.0,1.0,0.0
17910420,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7066676020622253,0.272441029548645,0.2496016323566436,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.6345340013504028,0.1967314928770065,0.1344704180955886,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.6606899499893188,0.2234147191047668,0.160449743270874,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.6185262203216553,0.1808459162712097,0.1771451383829116,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.5591265559196472,0.1370228379964828,0.6450233459472656,284.839111328125,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37359619140625,284.8503723144531,1.0,0.4346310496330261,1.0,1.0,0.0,1.0,-1.7095186710357666,1.7095162868499756,2.3704178602201864e-06,1.3146432638168335,0.8588630557060242,0.8588630557060242,0.0,170.8778839111328,179.0,46638.06640625,0.0,782.2222900390625,1.0,280.9555969238281,283.90350341796875,297.2841491699219,300.3624572753906,293.1499938964844,293.1499938964844,281.25,42771.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101319670677185,1.0,0.0,0.0,3.769709348678589,3.769735813140869,9.482198493060424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.96923828125,0.0,1722.802734375,1895.4371337890625,0.0,2564.408935546875,0.9367892742156982,1.0,0.0,3.0,1.0,0.0
17910480,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7066676020622253,0.272441029548645,0.2496016323566436,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.6345340013504028,0.1967314928770065,0.1344704180955886,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.6606899499893188,0.2234147191047668,0.160449743270874,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.6185262203216553,0.1808459162712097,0.1771451383829116,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.5591265559196472,0.1370228379964828,0.6450233459472656,284.839111328125,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37359619140625,284.8503723144531,1.0,0.4346310496330261,1.0,1.0,0.0,1.0,-1.7095186710357666,1.7095162868499756,2.3704178602201864e-06,1.3146432638168335,0.8588630557060242,0.8588630557060242,0.0,170.8778839111328,179.0,46638.06640625,0.0,782.2222900390625,1.0,280.9555969238281,283.90350341796875,297.2841491699219,300.3624572753906,293.1499938964844,293.1499938964844,281.25,42771.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101319670677185,1.0,0.0,0.0,3.769709348678589,3.769735813140869,9.482198493060424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.96923828125,0.0,1722.802734375,1895.4371337890625,0.0,2564.408935546875,0.9367892742156982,1.0,0.0,3.0,1.0,0.0
