time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910540,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7080160975456238,0.2768086791038513,0.2532099783420563,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.6335069537162781,0.1976610869169235,0.134978711605072,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.65976482629776,0.2247444093227386,0.1612273603677749,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.6173092722892761,0.1815298050642013,0.1776556670665741,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.556186318397522,0.1365911066532135,0.6425794363021851,285.05889892578125,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.369140625,285.0582275390625,1.0,0.4371859431266784,1.0,1.0,0.0,1.0,-1.713329195976257,1.7133268117904663,2.380478235863848e-06,1.3175418376922607,1.0,1.0,0.0,173.67852783203125,182.0,46253.85546875,0.0,793.4148559570312,1.0,281.24365234375,284.1011962890625,297.241455078125,300.2106628417969,293.1499938964844,293.1499938964844,280.95001220703125,33710.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959161400794983,1.0,0.0,0.0,3.868938446044922,3.868964433670044,9.987962812374462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.3720703125,0.0,1772.5074462890625,1895.4371337890625,0.0,2434.147705078125,0.9526953101158142,1.0,0.0,3.0,1.0,0.0
17910600,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7080160975456238,0.2768086791038513,0.2532099783420563,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.6335069537162781,0.1976610869169235,0.134978711605072,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.65976482629776,0.2247444093227386,0.1612273603677749,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.6173092722892761,0.1815298050642013,0.1776556670665741,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.556186318397522,0.1365911066532135,0.6425794363021851,285.05889892578125,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.369140625,285.0582275390625,1.0,0.4371859431266784,1.0,1.0,0.0,1.0,-1.713329195976257,1.7133268117904663,2.380478235863848e-06,1.3175418376922607,1.0,1.0,0.0,173.67852783203125,182.0,46253.85546875,0.0,793.4148559570312,1.0,281.24365234375,284.1011962890625,297.241455078125,300.2106628417969,293.1499938964844,293.1499938964844,280.95001220703125,33710.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959161400794983,1.0,0.0,0.0,3.868938446044922,3.868964433670044,9.987962812374462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.3720703125,0.0,1772.5074462890625,1895.4371337890625,0.0,2434.147705078125,0.9526953101158142,1.0,0.0,3.0,1.0,0.0
17910660,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7094000577926636,0.2804096639156341,0.2568407356739044,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6327340006828308,0.1983578354120254,0.1356212496757507,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.659039318561554,0.2256632447242736,0.1621036380529403,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.616357147693634,0.1820121556520462,0.1783578693866729,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5537363290786743,0.1360873878002166,0.641299307346344,284.8802185058594,284.95001220703125,296.9594116210937,294.2983093261719,296.9566650390625,297.3612670898437,284.88555908203125,1.0,0.4399081766605377,1.0,1.0,0.0,1.0,-1.7191520929336548,1.7191497087478638,2.3961119950399734e-06,1.3221392631530762,0.8953637480735779,0.8953637480735779,0.0,176.48583984375,185.0,47050.1796875,0.0,806.29052734375,1.0,280.9556579589844,283.9154968261719,297.3256225585937,300.4133605957031,293.1499938964844,293.1499938964844,281.25,38933.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059435486793518,1.0,0.0,0.0,3.793579816818237,3.79360556602478,9.602663340047002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.3837890625,0.0,1721.6666259765625,1895.4371337890625,0.0,2525.888916015625,0.9390312433242798,1.0,0.0,3.0,1.0,0.0
17910720,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7094000577926636,0.2804096639156341,0.2568407356739044,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6327340006828308,0.1983578354120254,0.1356212496757507,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.659039318561554,0.2256632447242736,0.1621036380529403,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.616357147693634,0.1820121556520462,0.1783578693866729,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5537363290786743,0.1360873878002166,0.641299307346344,284.8802185058594,284.95001220703125,296.9594116210937,294.2983093261719,296.9566650390625,297.3612670898437,284.88555908203125,1.0,0.4399081766605377,1.0,1.0,0.0,1.0,-1.7191520929336548,1.7191497087478638,2.3961119950399734e-06,1.3221392631530762,0.8953637480735779,0.8953637480735779,0.0,176.48583984375,185.0,47050.1796875,0.0,806.29052734375,1.0,280.9556579589844,283.9154968261719,297.3256225585937,300.4133605957031,293.1499938964844,293.1499938964844,281.25,38933.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059435486793518,1.0,0.0,0.0,3.793579816818237,3.79360556602478,9.602663340047002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.3837890625,0.0,1721.6666259765625,1895.4371337890625,0.0,2525.888916015625,0.9390312433242798,1.0,0.0,3.0,1.0,0.0
17910780,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7108683586120605,0.2848466336727142,0.2605874538421631,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.6320200562477112,0.1994345784187317,0.1362808793783188,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.6583699584007263,0.2270649671554565,0.1629936099052429,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.6154614090919495,0.1828483641147613,0.179085373878479,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.5513880848884583,0.1358710378408432,0.6401631832122803,285.0875244140625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408630371094,297.3597106933594,285.08868408203125,1.0,0.4426660239696502,1.0,1.0,0.0,1.0,-1.7253559827804563,1.7253535985946655,2.4127282358676894e-06,1.326949954032898,1.0,1.0,0.0,179.287353515625,188.0,46606.328125,0.0,819.5389404296875,1.0,281.2438659667969,284.1129150390625,297.2817687988281,300.2756042480469,293.1499938964844,293.1499938964844,280.95001220703125,33924.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964326739311218,1.0,0.0,0.0,3.881227731704712,3.881253719329834,1.00515160283976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.1337890625,0.0,1789.4425048828125,1895.4371337890625,0.0,2438.855712890625,0.9556722044944764,1.0,0.0,3.0,1.0,0.0
17910840,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7108683586120605,0.2848466336727142,0.2605874538421631,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.6320200562477112,0.1994345784187317,0.1362808793783188,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.6583699584007263,0.2270649671554565,0.1629936099052429,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.6154614090919495,0.1828483641147613,0.179085373878479,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.5513880848884583,0.1358710378408432,0.6401631832122803,285.0875244140625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408630371094,297.3597106933594,285.08868408203125,1.0,0.4426660239696502,1.0,1.0,0.0,1.0,-1.7253559827804563,1.7253535985946655,2.4127282358676894e-06,1.326949954032898,1.0,1.0,0.0,179.287353515625,188.0,46606.328125,0.0,819.5389404296875,1.0,281.2438659667969,284.1129150390625,297.2817687988281,300.2756042480469,293.1499938964844,293.1499938964844,280.95001220703125,33924.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964326739311218,1.0,0.0,0.0,3.881227731704712,3.881253719329834,1.00515160283976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.1337890625,0.0,1789.4425048828125,1895.4371337890625,0.0,2438.855712890625,0.9556722044944764,1.0,0.0,3.0,1.0,0.0
17910900,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7118126749992371,0.2868558168411255,0.2626360654830932,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6318551898002625,0.199916660785675,0.1367004215717315,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6582480072975159,0.2276601195335388,0.1635426133871078,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.6152154207229614,0.1832190752029419,0.1795711368322372,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.5504889488220215,0.1357524693012237,0.6401506066322327,284.95074462890625,284.95001220703125,297.0855407714844,294.3113098144531,297.08282470703125,297.3582763671875,284.9297180175781,1.0,0.4441197216510772,1.0,1.0,0.0,1.0,-1.7297642230987549,1.7297617197036743,2.4246523935289588e-06,1.3304275274276731,0.9751633405685424,0.9751633405685424,0.0,180.63233947753903,188.0,47628.5078125,0.0,827.0993041992188,1.0,280.9920959472656,283.9263916015625,297.3549499511719,300.5136413574219,293.1499938964844,293.1499938964844,280.95001220703125,34670.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044795989990234,1.0,0.0,0.0,3.903919219970703,3.903945684432984,1.016939108922088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.03515625,0.0,1823.80029296875,1895.4371337890625,0.0,2512.451416015625,0.9610419273376464,1.0,0.0,3.0,1.0,0.0
17910960,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.712164044380188,0.2884667217731476,0.2642656862735748,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6313127279281616,0.2001698464155197,0.136970579624176,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6576518416404724,0.2279652953147888,0.1638791561126709,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6145762801170349,0.1833780705928802,0.1798619478940963,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.5491616129875183,0.1354619115591049,0.6394526362419128,284.8950500488281,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.35357666015625,284.8974304199219,1.0,0.4455275535583496,1.0,1.0,0.0,1.0,-1.7321017980575562,1.7320992946624756,2.4310024855367374e-06,1.332281470298767,0.9245461821556092,0.9245461821556092,0.0,182.2045745849609,191.0,47553.296875,0.0,833.6536254882812,1.0,280.9557189941406,283.9014587402344,297.35205078125,300.474365234375,293.1499938964844,293.1499938964844,280.6499938964844,37551.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083136081695557,1.0,0.0,0.0,3.8553309440612793,3.855357170104981,9.91782826531562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.42919921875,0.0,1786.09375,1895.4371337890625,0.0,2547.672119140625,0.9518460035324096,1.0,0.0,3.0,1.0,0.0
17911020,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7123798131942749,0.2912155389785766,0.2668487131595611,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.6300148367881775,0.2004695534706115,0.1372785419225692,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.6562066674232483,0.2283503115177154,0.1642633825540542,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.613071084022522,0.183520033955574,0.1801508367061615,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.5463811159133911,0.1348139494657516,0.6372864842414856,284.8257751464844,284.95001220703125,297.20074462890625,294.3191223144531,297.19805908203125,297.34478759765625,284.84405517578125,1.0,0.4478904604911804,1.0,1.0,0.0,1.0,-1.7339398860931396,1.7339375019073486,2.4359719645872246e-06,1.3337146043777466,0.8071625232696533,0.8071625232696533,0.0,185.1278839111328,191.0,47598.58203125,0.0,843.798583984375,1.0,280.6610717773437,283.8601989746094,297.3490600585937,300.5025329589844,293.1499938964844,293.1499938964844,280.6499938964844,45577.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160090446472168,1.0,0.0,0.0,3.539125204086304,3.539149761199951,8.35766854834219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.24072265625,0.0,1482.7613525390625,1895.4371337890625,0.0,2618.63623046875,0.8885362148284912,1.0,0.0,3.0,1.0,0.0
17911080,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7124180793762207,0.2916595339775085,0.2672067284584045,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.62983638048172,0.2005362063646316,0.1373161822557449,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6560107469558716,0.2284394204616546,0.1643123775720596,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.6128615736961365,0.1835629045963287,0.1801841706037521,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.5459955930709839,0.134741261601448,0.6369555592536926,284.85455322265625,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.34405517578125,284.86993408203125,1.0,0.4482039213180542,1.0,1.0,0.0,1.0,-1.7341355085372925,1.734133005142212,2.4364915134356124e-06,1.3338595628738403,0.8175840377807617,0.8175840377807617,0.0,185.52149963378903,194.0,47617.46484375,0.0,845.1232299804688,1.0,280.6571655273437,283.8841247558594,297.33837890625,300.4777526855469,293.1499938964844,293.1499938964844,280.95001220703125,44167.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815472424030304,1.0,0.0,0.0,3.5168230533599854,3.5168473720550537,8.252667385022505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.85498046875,0.0,1448.8704833984375,1895.4371337890625,0.0,2613.677001953125,0.8836526870727539,1.0,0.0,3.0,1.0,0.0
17911140,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7139692306518555,0.2962508797645569,0.2711255550384521,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.6291952133178711,0.2016052007675171,0.1379698514938354,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6554070115089417,0.2298069149255752,0.1651828289031982,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6120182275772095,0.1843999922275543,0.1809106767177581,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.5437994003295898,0.134541779756546,0.6358698010444641,285.0370178222656,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.345703125,285.033447265625,1.0,0.4509425759315491,1.0,1.0,0.0,1.0,-1.74057137966156,1.7405688762664795,2.4539028800063534e-06,1.3388464450836182,0.9630365967750548,0.9630365967750548,0.0,188.32798767089844,197.0,47479.91796875,0.0,858.8038940429688,1.0,280.9423522949219,284.0267639160156,297.2865905761719,300.33349609375,293.1499938964844,293.1499938964844,280.6499938964844,32522.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033248782157898,1.0,0.0,0.0,3.6831016540527344,3.6831252574920654,9.051502729562344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.41455078125,0.0,1544.0496826171875,1895.4371337890625,0.0,2501.86279296875,0.9101966619491576,1.0,0.0,3.0,1.0,0.0
17911200,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7139692306518555,0.2962508797645569,0.2711255550384521,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.6291952133178711,0.2016052007675171,0.1379698514938354,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6554070115089417,0.2298069149255752,0.1651828289031982,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6120182275772095,0.1843999922275543,0.1809106767177581,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.5437994003295898,0.134541779756546,0.6358698010444641,285.0370178222656,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.345703125,285.033447265625,1.0,0.4509425759315491,1.0,1.0,0.0,1.0,-1.74057137966156,1.7405688762664795,2.4539028800063534e-06,1.3388464450836182,0.9630365967750548,0.9630365967750548,0.0,188.32798767089844,197.0,47479.91796875,0.0,858.8038940429688,1.0,280.9423522949219,284.0267639160156,297.2865905761719,300.33349609375,293.1499938964844,293.1499938964844,280.6499938964844,32522.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033248782157898,1.0,0.0,0.0,3.6831016540527344,3.6831252574920654,9.051502729562344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.41455078125,0.0,1544.0496826171875,1895.4371337890625,0.0,2501.86279296875,0.9101966619491576,1.0,0.0,3.0,1.0,0.0
17911260,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7148630619049072,0.2984740436077118,0.2734746634960174,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6288729906082153,0.2020473033189773,0.1384087055921554,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6550840735435486,0.2303268015384674,0.1657378375530243,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6115833520889282,0.1847241222858429,0.1814136505126953,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.5426219701766968,0.1343127638101577,0.6356055736541748,284.8676452636719,284.95001220703125,297.3434753417969,294.3238525390625,297.3408508300781,297.3434753417969,284.8598022460937,1.0,0.4526609778404236,1.0,1.0,0.0,1.0,-1.745100498199463,1.7450979948043823,2.466295654812712e-06,1.3424302339553833,0.853707492351532,0.853707492351532,0.0,190.0529327392578,197.0,48215.05078125,0.0,867.737548828125,1.0,280.6812744140625,283.8383483886719,297.3632507324219,300.557861328125,293.1499938964844,293.1499938964844,280.6499938964844,37806.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118637800216675,1.0,0.0,0.0,3.652745723724365,3.6527700424194336,8.902913464226003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.7138671875,0.0,1549.75439453125,1895.4371337890625,0.0,2580.367431640625,0.904756486415863,1.0,0.0,3.0,1.0,0.0
17911320,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.715032696723938,0.2997591495513916,0.2746868729591369,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6283862590789795,0.2022225558757782,0.1385776549577713,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6545315980911255,0.2305282950401306,0.1659358590841293,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.610996425151825,0.1848306655883789,0.1815886050462722,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.5415372252464294,0.1340732723474502,0.6348836421966553,284.8836975097656,284.95001220703125,297.3759155273437,294.32421875,297.3732604980469,297.3404235839844,284.892822265625,1.0,0.4537359774112701,1.0,1.0,0.0,1.0,-1.7464278936386108,1.7464253902435305,2.4699297682673205e-06,1.3434765338897705,0.8430336117744446,0.8430336117744446,0.0,191.34034729003903,200.0,48005.2109375,0.0,872.6876220703125,1.0,280.65740966796875,283.8812561035156,297.3514404296875,300.5038757324219,293.1499938964844,293.1499938964844,280.95001220703125,40143.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134058713912964,1.0,0.0,0.0,3.55134391784668,3.55136775970459,8.415477168455254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.74658203125,0.0,1456.3150634765625,1895.4371337890625,0.0,2594.592529296875,0.8865249156951904,1.0,0.0,3.0,1.0,0.0
17911380,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7162971496582031,0.3041587471961975,0.2784418761730194,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.6276625394821167,0.2032010555267334,0.1391959190368652,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6537720561027527,0.2317311316728592,0.1667152196168899,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.6100615859031677,0.185595154762268,0.1822805255651474,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.5393584966659546,0.1338467895984649,0.6338579058647156,285.0528259277344,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3413391113281,285.04852294921875,1.0,0.4565012753009796,1.0,1.0,0.0,1.0,-1.7525285482406616,1.752526044845581,2.486576477167546e-06,1.348208785057068,0.9925503134727478,0.9925503134727478,0.0,194.2757873535156,203.0,47829.5390625,0.0,886.6354370117188,1.0,280.9426574707031,284.0187683105469,297.30145263671875,300.371826171875,293.1499938964844,293.1499938964844,280.6499938964844,31741.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045666217803955,1.0,0.0,0.0,3.721191644668579,3.721215486526489,9.239689120477124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.771484375,0.0,1581.33837890625,1895.4371337890625,0.0,2513.25,0.9181920886039734,1.0,0.0,3.0,1.0,0.0
17911440,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7162971496582031,0.3041587471961975,0.2784418761730194,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.6276625394821167,0.2032010555267334,0.1391959190368652,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6537720561027527,0.2317311316728592,0.1667152196168899,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.6100615859031677,0.185595154762268,0.1822805255651474,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.5393584966659546,0.1338467895984649,0.6338579058647156,285.0528259277344,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3413391113281,285.04852294921875,1.0,0.4565012753009796,1.0,1.0,0.0,1.0,-1.7525285482406616,1.752526044845581,2.486576477167546e-06,1.348208785057068,0.9925503134727478,0.9925503134727478,0.0,194.2757873535156,203.0,47829.5390625,0.0,886.6354370117188,1.0,280.9426574707031,284.0187683105469,297.30145263671875,300.371826171875,293.1499938964844,293.1499938964844,280.6499938964844,31741.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045666217803955,1.0,0.0,0.0,3.721191644668579,3.721215486526489,9.239689120477124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.771484375,0.0,1581.33837890625,1895.4371337890625,0.0,2513.25,0.9181920886039734,1.0,0.0,3.0,1.0,0.0
17911500,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7169915437698364,0.3059873878955841,0.2803800106048584,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6273870468139648,0.2035494446754455,0.1395480781793594,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6534810066223145,0.2321262508630752,0.1671499460935592,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6096928119659424,0.1858516931533813,0.182686448097229,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.5384072065353394,0.1336559802293777,0.6336363554000854,284.89501953125,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3398132324219,284.8758239746094,1.0,0.4579192399978637,1.0,1.0,0.0,1.0,-1.7562050819396973,1.7562025785446167,2.4967121134977788e-06,1.3511159420013428,0.899785578250885,0.899785578250885,0.0,195.727783203125,203.0,48706.203125,0.0,894.1315307617188,1.0,280.6957092285156,283.82427978515625,297.3690490722656,300.6019592285156,293.1499938964844,293.1499938964844,280.6499938964844,35071.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128058314323425,1.0,0.0,0.0,3.738937139511109,3.738961935043335,9.328023224952632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.0888671875,0.0,1627.26513671875,1895.4371337890625,0.0,2589.055908203125,0.9225196838378906,1.0,0.0,3.0,1.0,0.0
17911560,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.717034101486206,0.3074797689914703,0.281874418258667,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6266518831253052,0.2036898732185363,0.139741450548172,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.652636706829071,0.2322664856910705,0.1673630774021148,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6088169813156128,0.1859152615070343,0.1828854233026504,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.5369356274604797,0.1333026885986328,0.6326767206192017,284.8626708984375,284.95001220703125,297.53857421875,294.3222351074219,297.5177917480469,297.3353271484375,284.8600769042969,1.0,0.4592374563217163,0.9586606621742249,0.9586606621742249,0.2000000029802322,1.0,-1.7576758861541748,1.578533411026001,0.1791424751281738,1.1739250421524048,0.850448727607727,0.850448727607727,0.0,197.49188232421875,206.0,47344.94140625,0.0,900.2880859375,1.0,280.656982421875,283.7948608398437,297.3555603027344,300.5256652832031,293.1499938964844,293.1499938964844,280.95001220703125,39728.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159825801849365,1.0,0.0,0.0,3.621906042098999,3.6219303607940674,8.753215752221877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.359375,0.0,1529.8165283203125,1895.4371337890625,0.0,2618.391845703125,0.9011630415916444,1.0,0.0,3.0,1.0,0.0
17911620,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.717313826084137,0.3109269738197326,0.2850258648395538,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.6252143979072571,0.2041036188602447,0.1401019245386123,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.6510301828384399,0.2327514886856079,0.1677853316068649,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.6070890426635742,0.1861626058816909,0.1832445710897445,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.5339767336845398,0.1326584964990615,0.6304239630699158,284.8147277832031,284.95001220703125,297.6188049316406,294.3191223144531,297.47979736328125,297.330078125,284.805419921875,1.0,0.4617031216621399,0.8759819269180298,0.8759819269180298,0.6000000238418579,1.0,-1.7603068351745603,0.9052274227142334,0.8550794124603271,0.5017659068107605,0.7646742463111877,0.7646742463111877,0.0,200.8978271484375,209.0,39303.20703125,0.0,911.7113037109376,1.0,280.9416809082031,283.70050048828125,297.1955261230469,299.91754150390625,293.1499938964844,293.1499938964844,281.25,43941.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894162535667419,1.0,0.0,0.0,3.4034481048583984,3.403471231460572,7.729146886958915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.302734375,0.0,1331.1817626953125,1895.4371337890625,0.0,2375.08056640625,0.8539702892303467,1.0,0.0,3.0,1.0,0.0
17911680,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.717313826084137,0.3109269738197326,0.2850258648395538,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.6252143979072571,0.2041036188602447,0.1401019245386123,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.6510301828384399,0.2327514886856079,0.1677853316068649,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.6070890426635742,0.1861626058816909,0.1832445710897445,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.5339767336845398,0.1326584964990615,0.6304239630699158,284.8147277832031,284.95001220703125,297.6188049316406,294.3191223144531,297.47979736328125,297.330078125,284.805419921875,1.0,0.4617031216621399,0.8759819269180298,0.8759819269180298,0.6000000238418579,1.0,-1.7603068351745603,0.9052274227142334,0.8550794124603271,0.5017659068107605,0.7646742463111877,0.7646742463111877,0.0,200.8978271484375,209.0,39303.20703125,0.0,911.7113037109376,1.0,280.9416809082031,283.70050048828125,297.1955261230469,299.91754150390625,293.1499938964844,293.1499938964844,281.25,43941.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894162535667419,1.0,0.0,0.0,3.4034481048583984,3.403471231460572,7.729146886958915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.302734375,0.0,1331.1817626953125,1895.4371337890625,0.0,2375.08056640625,0.8539702892303467,1.0,0.0,3.0,1.0,0.0
17911740,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7183075547218323,0.3149717450141907,0.2885372340679168,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.624301016330719,0.2047981917858123,0.1405595690011978,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6500454545021057,0.2335937470197677,0.1683497875928878,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6059391498565674,0.1866717636585235,0.1837314516305923,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.5316144227981567,0.1322143077850341,0.6285657286643982,284.955322265625,284.95001220703125,297.6982421875,294.31475830078125,297.490234375,297.3296203613281,284.95428466796875,1.0,0.464193731546402,0.7933031916618347,0.7933031916618347,1.0,1.0,-1.764336109161377,0.771035373210907,0.99330073595047,0.366865873336792,0.8324886560440063,0.8324886560440063,0.0,203.83743286132807,212.0,36653.1640625,0.0,923.934326171875,1.0,281.2384338378906,283.859375,297.1107177734375,299.5168151855469,293.1499938964844,293.1499938964844,281.54998779296875,36142.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420284152030945,1.0,0.0,0.0,3.339420318603516,3.339441299438477,7.441071261382604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.15869140625,0.0,1215.2828369140625,1895.4371337890625,0.0,1956.892578125,0.8360084295272827,1.0,0.0,3.0,1.0,0.0
17911800,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7183075547218323,0.3149717450141907,0.2885372340679168,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.624301016330719,0.2047981917858123,0.1405595690011978,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6500454545021057,0.2335937470197677,0.1683497875928878,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6059391498565674,0.1866717636585235,0.1837314516305923,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.5316144227981567,0.1322143077850341,0.6285657286643982,284.955322265625,284.95001220703125,297.6982421875,294.31475830078125,297.490234375,297.3296203613281,284.95428466796875,1.0,0.464193731546402,0.7933031916618347,0.7933031916618347,1.0,1.0,-1.764336109161377,0.771035373210907,0.99330073595047,0.366865873336792,0.8324886560440063,0.8324886560440063,0.0,203.83743286132807,212.0,36653.1640625,0.0,923.934326171875,1.0,281.2384338378906,283.859375,297.1107177734375,299.5168151855469,293.1499938964844,293.1499938964844,281.54998779296875,36142.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420284152030945,1.0,0.0,0.0,3.339420318603516,3.339441299438477,7.441071261382604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.15869140625,0.0,1215.2828369140625,1895.4371337890625,0.0,1956.892578125,0.8360084295272827,1.0,0.0,3.0,1.0,0.0
17911860,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.7192375659942627,0.3177130222320556,0.2909407615661621,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.6240286231040955,0.2054077386856079,0.1409589201211929,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.6497671008110046,0.2343200743198394,0.1688441038131714,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.6055600047111511,0.1871583759784698,0.1841901093721389,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5305428504943848,0.1321015954017639,0.628100574016571,285.09197998046875,284.95001220703125,297.74591064453125,294.31158447265625,297.51226806640625,297.3316650390625,285.09722900390625,1.0,0.4657825827598572,0.8060386776924133,0.8060386776924133,1.0,1.0,-1.768491268157959,0.7737637162208557,0.9947274923324584,0.368682324886322,0.9504475593566896,0.9504475593566896,0.0,205.48263549804688,212.0,36150.58203125,0.0,932.5384521484376,1.0,281.5087585449219,284.0049133300781,297.1236572265625,299.4161376953125,293.1499938964844,293.1499938964844,281.54998779296875,30676.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192619442939758,1.0,0.0,0.0,3.4574036598205566,3.457425117492676,7.976153710842482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.783203125,0.0,1291.5369873046875,1895.4371337890625,0.0,1765.9532470703125,0.859933614730835,1.0,0.0,3.0,1.0,0.0
17911920,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7199848294258118,0.3195415735244751,0.2926436364650726,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.623973548412323,0.2058525383472442,0.1412796229124069,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.6497220396995544,0.2348387837409973,0.1692403107881546,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.6054521203041077,0.1875216662883758,0.1845700889825821,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.5300023555755615,0.1320749670267105,0.6281256675720215,285.08349609375,284.95001220703125,297.7767944335937,294.309326171875,297.5271911621094,297.3336181640625,285.0789489746094,1.0,0.4668642580509186,0.8143458962440491,0.8143458962440491,1.0,1.0,-1.7720476388931274,0.776515007019043,0.9955326914787292,0.3706648349761963,0.982473075389862,0.982473075389862,0.0,206.50689697265625,215.0,36335.8671875,0.0,938.7716674804688,1.0,281.5396728515625,283.9764709472656,297.185546875,299.52294921875,293.1499938964844,293.1499938964844,281.25,29747.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132450342178345,1.0,0.0,0.0,3.570109605789185,3.570131778717041,8.50464914492477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.109375,0.0,1400.3289794921875,1895.4371337890625,0.0,1716.806884765625,0.8827230334281921,1.0,0.0,3.0,1.0,0.0
17911980,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7207803726196289,0.3227538466453552,0.2960207164287567,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6231323480606079,0.2062882781028747,0.1418019533157348,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.64874267578125,0.2352476716041565,0.1698179095983505,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6044016480445862,0.1878092437982559,0.1851589977741241,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.5279070734977722,0.1315281987190246,0.6269763708114624,284.8728942871094,284.95001220703125,297.8544311523437,294.3029479980469,297.5590515136719,297.32830810546875,284.8770751953125,1.0,0.4695351123809814,0.8353886008262634,0.8353886008262634,1.0,1.0,-1.7770241498947144,0.7812631726264954,0.995760977268219,0.3743877410888672,0.8420227766036987,0.8420227766036987,0.0,209.60186767578125,218.0,36995.828125,0.0,952.550048828125,1.0,281.2574768066406,283.76422119140625,297.3336486816406,299.8054504394531,293.1499938964844,293.1499938964844,281.54998779296875,38661.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254930734634399,1.0,0.0,0.0,3.521296977996826,3.521320104598999,8.273677281067648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.56396484375,0.0,1413.8480224609375,1895.4371337890625,0.0,1817.4517822265625,0.8777966499328613,1.0,0.0,3.0,1.0,0.0
17912040,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7207803726196289,0.3227538466453552,0.2960207164287567,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6231323480606079,0.2062882781028747,0.1418019533157348,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.64874267578125,0.2352476716041565,0.1698179095983505,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6044016480445862,0.1878092437982559,0.1851589977741241,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.5279070734977722,0.1315281987190246,0.6269763708114624,284.8728942871094,284.95001220703125,297.8544311523437,294.3029479980469,297.5590515136719,297.32830810546875,284.8770751953125,1.0,0.4695351123809814,0.8353886008262634,0.8353886008262634,1.0,1.0,-1.7770241498947144,0.7812631726264954,0.995760977268219,0.3743877410888672,0.8420227766036987,0.8420227766036987,0.0,209.60186767578125,218.0,36995.828125,0.0,952.550048828125,1.0,281.2574768066406,283.76422119140625,297.3336486816406,299.8054504394531,293.1499938964844,293.1499938964844,281.54998779296875,38661.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254930734634399,1.0,0.0,0.0,3.521296977996826,3.521320104598999,8.273677281067648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.56396484375,0.0,1413.8480224609375,1895.4371337890625,0.0,1817.4517822265625,0.8777966499328613,1.0,0.0,3.0,1.0,0.0
17912100,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7209528684616089,0.3246459662914276,0.2975160479545593,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6225011348724365,0.2065625190734863,0.1419540792703628,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6480191349983215,0.2355502545833587,0.1699695885181427,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6036378145217896,0.1880019754171371,0.1853088438510894,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.5265974402427673,0.1312634199857711,0.625788152217865,285.0186462402344,284.95001220703125,297.89288330078125,294.2994689941406,297.57568359375,297.3270568847656,285.03424072265625,1.0,0.4707955718040466,0.8459099531173706,0.8459099531173706,1.0,1.0,-1.7780139446258545,0.7827935218811035,0.995220422744751,0.3756707310676574,0.9342612028121948,0.9342612028121948,0.0,211.2440490722656,218.0,36363.8515625,0.0,958.4065551757812,1.0,281.4987487792969,283.92987060546875,297.26531982421875,299.6073303222656,293.1499938964844,293.1499938964844,281.54998779296875,33984.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187663912773132,1.0,0.0,0.0,3.5573363304138184,3.557359218597412,8.443901720056601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.82568359375,0.0,1417.80224609375,1895.4371337890625,0.0,1761.8834228515625,0.8856279253959656,1.0,0.0,3.0,1.0,0.0
17912160,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7216164469718933,0.3268605768680572,0.2994585931301117,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6222038269042969,0.2070124000310897,0.1422478854656219,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6476954221725464,0.2360691875219345,0.1703196167945861,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6032472848892212,0.188357800245285,0.185643658041954,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.5256523489952087,0.131129503250122,0.6252219676971436,285.0423583984375,284.95001220703125,297.9310607910156,294.2958068847656,297.5935363769531,297.32867431640625,285.0390014648437,1.0,0.4721009731292724,0.8460325598716736,0.8460325598716736,1.0,1.0,-1.7809910774230957,0.7842890620231628,0.9967020750045776,0.3765006363391876,0.980180561542511,0.980180561542511,0.0,212.67515563964844,221.0,36534.52734375,0.0,965.4251098632812,1.0,281.5422058105469,283.9205322265625,297.2699890136719,299.65924072265625,293.1499938964844,293.1499938964844,281.25,31571.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162328958511353,1.0,0.0,0.0,3.676093816757202,3.676117181777954,9.017090860652388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.57861328125,0.0,1529.0234375,1895.4371337890625,0.0,1741.138916015625,0.9080145359039308,1.0,0.0,3.0,1.0,0.0
17912220,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7222886681556702,0.3298941552639007,0.3026320040225982,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.6212960481643677,0.207342192530632,0.1426709294319152,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.6466512084007263,0.2363491803407669,0.1707714945077896,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6021264791488647,0.1885543763637542,0.1861074566841125,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.5235342383384705,0.1305208653211593,0.6236257553100586,284.8538513183594,284.95001220703125,298.00360107421875,294.288330078125,297.62274169921875,297.3236083984375,284.8597106933594,1.0,0.4745629727840423,0.8462679982185364,0.8462679982185364,1.0,1.0,-1.7847141027450562,0.7860730290412903,0.9986410140991212,0.377517819404602,0.8359939455986023,0.8359939455986023,0.0,215.68093872070312,221.0,37045.33203125,0.0,977.9220581054688,1.0,281.2581481933594,283.7349548339844,297.3360595703125,299.83056640625,293.1499938964844,293.1499938964844,281.25,40362.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301957607269287,1.0,0.0,0.0,3.5658648014068604,3.5658888816833496,8.484437898914621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.69970703125,0.0,1473.4542236328125,1895.4371337890625,0.0,1856.7091064453125,0.8889603614807129,1.0,0.0,3.0,1.0,0.0
17912280,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7222900390625,0.330016553401947,0.3027392625808716,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.6212384700775146,0.2073505073785781,0.1426791250705719,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.6465848684310913,0.2363548427820205,0.1707774847745895,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.6020576357841492,0.1885574460029602,0.1861144304275512,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.5234242677688599,0.1304903775453567,0.6235134601593018,284.8568115234375,284.95001220703125,298.0066223144531,294.2880249023437,297.6239318847656,297.3233337402344,284.8631286621094,1.0,0.4746603369712829,0.8462777733802795,0.8462777733802795,1.0,1.0,-1.7847375869750977,0.7860853672027588,0.9986522197723388,0.3775241374969482,0.8354952335357666,0.8354952335357666,0.0,215.8170166015625,224.0,37029.3359375,0.0,978.3569946289062,1.0,281.2569885253906,283.7388000488281,297.3332824707031,299.8248291015625,293.1499938964844,293.1499938964844,281.54998779296875,40452.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303187847137451,1.0,0.0,0.0,3.5571796894073486,3.557203531265259,8.443157639703713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.1005859375,0.0,1464.800048828125,1895.4371337890625,0.0,1857.7403564453125,0.8873130083084106,1.0,0.0,3.0,1.0,0.0
17912340,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7231898903846741,0.3341931998729706,0.3062253892421722,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.6203694343566895,0.2080834060907364,0.1431183516979217,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6456065773963928,0.2371684163808822,0.1712609827518463,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6009730696678162,0.1891174614429474,0.1865929812192917,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.5212708115577698,0.130089983344078,0.6216720938682556,285.0391845703125,284.95001220703125,298.0810546875,294.27978515625,297.6577453613281,297.32476806640625,285.0362243652344,1.0,0.4771500825881958,0.8465229868888855,0.8465229868888855,1.0,1.0,-1.7886170148849487,0.7879663109779358,1.0006507635116575,0.3785074651241302,0.9775553941726683,0.9775553941726683,0.0,218.8280334472656,227.0,36530.78125,0.0,991.0654907226562,1.0,281.54248046875,283.9066162109375,297.24639892578125,299.6391906738281,293.1499938964844,293.1499938964844,281.25,32067.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188142538070679,1.0,0.0,0.0,3.697312593460083,3.697336435317993,9.121486641561204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.8203125,0.0,1556.644287109375,1895.4371337890625,0.0,1762.2764892578125,0.9131168127059937,1.0,0.0,3.0,1.0,0.0
