time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912400,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7231898903846741,0.3341931998729706,0.3062253892421722,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.6203694343566895,0.2080834060907364,0.1431183516979217,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6456065773963928,0.2371684163808822,0.1712609827518463,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6009730696678162,0.1891174614429474,0.1865929812192917,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.5212708115577698,0.130089983344078,0.6216720938682556,285.0391845703125,284.95001220703125,298.0810546875,294.27978515625,297.6577453613281,297.32476806640625,285.0362243652344,1.0,0.4771500825881958,0.8465229868888855,0.8465229868888855,1.0,1.0,-1.7886170148849487,0.7879663109779358,1.0006507635116575,0.3785074651241302,0.9775553941726683,0.9775553941726683,0.0,218.8280334472656,227.0,36530.78125,0.0,991.0654907226562,1.0,281.54248046875,283.9066162109375,297.24639892578125,299.6391906738281,293.1499938964844,293.1499938964844,281.25,32067.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188142538070679,1.0,0.0,0.0,3.697312593460083,3.697336435317993,9.121486641561204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.8203125,0.0,1556.644287109375,1895.4371337890625,0.0,1762.2764892578125,0.9131168127059937,1.0,0.0,3.0,1.0,0.0
17912460,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7238924503326416,0.3371976315975189,0.3093849122524261,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.6195394992828369,0.2084194868803024,0.1435444355010986,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.644642174243927,0.2374276518821716,0.1716991662979126,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.5999466180801392,0.1893252730369568,0.187065452337265,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.5193057656288147,0.1295003741979599,0.6201372146606445,284.8554992675781,284.95001220703125,298.1507263183594,294.27166748046875,297.68609619140625,297.3204040527344,284.86138916015625,1.0,0.4795398116111755,0.8468347787857056,0.8468347787857056,1.0,1.0,-1.792396068572998,0.7897844314575195,1.0026116371154783,0.3795481920242309,0.836796224117279,0.836796224117279,0.0,221.75782775878903,227.0,37040.45703125,0.0,1003.4779663085938,1.0,281.2583312988281,283.7257995605469,297.31268310546875,299.80633544921875,293.1499938964844,293.1499938964844,281.25,40574.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312442660331726,1.0,0.0,0.0,3.5788028240203857,3.578827142715454,8.546117555852106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.39306640625,0.0,1488.9473876953125,1895.4371337890625,0.0,1865.506103515625,0.8920155167579651,1.0,0.0,3.0,1.0,0.0
17912520,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7238949537277222,0.3373501598834991,0.3095167279243469,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.6194707751274109,0.2084305882453918,0.1435545235872268,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.644562840461731,0.2374340295791626,0.1717054098844528,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.599864661693573,0.1893300414085388,0.187074214220047,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.5191764235496521,0.1294635236263275,0.6199994683265686,284.85986328125,284.95001220703125,298.1543273925781,294.271240234375,297.6875,297.3200988769531,284.8661193847656,1.0,0.4796579480171203,0.8468510508537292,0.8468510508537292,1.0,1.0,-1.792424201965332,0.789799690246582,1.0026246309280396,0.3795560300350189,0.8367236852645874,0.8367236852645874,0.0,221.9247894287109,230.0,37023.96484375,0.0,1004.0135498046876,1.0,281.257080078125,283.7308959960937,297.30926513671875,299.7992858886719,293.1499938964844,293.1499938964844,281.54998779296875,40598.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313228249549866,1.0,0.0,0.0,3.5683369636535645,3.5683610439300537,8.496205055052997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.97900390625,0.0,1477.8355712890625,1895.4371337890625,0.0,1866.1661376953125,0.8900508880615234,1.0,0.0,3.0,1.0,0.0
17912580,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7248023748397827,0.3415282964706421,0.3130035102367401,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.6186557412147522,0.2091699242591858,0.1439986526966095,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6436307430267334,0.2382196336984634,0.1721709668636322,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.5988481044769287,0.1898995637893676,0.187562882900238,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.5171465873718262,0.129072904586792,0.6182083487510681,285.0423889160156,284.95001220703125,298.226318359375,294.2625427246094,297.7205810546875,297.32208251953125,285.0394897460937,1.0,0.4821094572544098,0.847179114818573,0.847179114818573,1.0,1.0,-1.7963638305664062,0.7917174696922302,1.0046463012695312,0.380564421415329,0.9808708429336548,0.9808708429336548,0.0,224.9080505371093,233.0,36522.48046875,0.0,1016.79150390625,1.0,281.5425720214844,283.8993530273437,297.22625732421875,299.6174011230469,293.1499938964844,293.1499938964844,281.25,32105.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719261646270752,1.0,0.0,0.0,3.707951784133911,3.707975625991821,9.174057140626246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.41259765625,0.0,1568.9996337890625,1895.4371337890625,0.0,1765.950927734375,0.9155526757240297,1.0,0.0,3.0,1.0,0.0
17912640,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7248023748397827,0.3415282964706421,0.3130035102367401,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.6186557412147522,0.2091699242591858,0.1439986526966095,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6436307430267334,0.2382196336984634,0.1721709668636322,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.5988481044769287,0.1898995637893676,0.187562882900238,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.5171465873718262,0.129072904586792,0.6182083487510681,285.0423889160156,284.95001220703125,298.226318359375,294.2625427246094,297.7205810546875,297.32208251953125,285.0394897460937,1.0,0.4821094572544098,0.847179114818573,0.847179114818573,1.0,1.0,-1.7963638305664062,0.7917174696922302,1.0046463012695312,0.380564421415329,0.9808708429336548,0.9808708429336548,0.0,224.9080505371093,233.0,36522.48046875,0.0,1016.79150390625,1.0,281.5425720214844,283.8993530273437,297.22625732421875,299.6174011230469,293.1499938964844,293.1499938964844,281.25,32105.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719261646270752,1.0,0.0,0.0,3.707951784133911,3.707975625991821,9.174057140626246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.41259765625,0.0,1568.9996337890625,1895.4371337890625,0.0,1765.950927734375,0.9155526757240297,1.0,0.0,3.0,1.0,0.0
17912700,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7253933548927307,0.3432712256908417,0.3148800730705261,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6183957457542419,0.209441527724266,0.144294187426567,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6433191299438477,0.2384580224752426,0.1724900156259536,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.5985081195831299,0.190097689628601,0.1879055798053741,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.5163210034370422,0.1288356482982635,0.6177257299423218,284.89044189453125,284.95001220703125,298.2618408203125,294.2582397460937,297.73590087890625,297.3213806152344,284.8714904785156,1.0,0.4833793938159942,0.8473431468009949,0.8473431468009949,1.0,1.0,-1.799341082572937,0.7931444048881531,1.0061967372894287,0.3813717365264892,0.8896273970603943,0.8896273970603943,0.0,226.3426971435547,233.0,37346.3359375,0.0,1023.9667358398438,1.0,281.2958068847656,283.7110595703125,297.3017272949219,299.83905029296875,293.1499938964844,293.1499938964844,281.25,35436.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277668714523315,1.0,0.0,0.0,3.7200753688812256,3.720100164413452,9.234146887138196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.76416015625,0.0,1608.2393798828125,1895.4371337890625,0.0,1836.3919677734373,0.9184884428977966,1.0,0.0,3.0,1.0,0.0
17912760,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.725487232208252,0.3446422815322876,0.3162674903869629,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.617789089679718,0.2095108181238174,0.1444330066442489,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6426099538803101,0.2384408563375473,0.1725877225399017,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.597783088684082,0.1901088953018188,0.18804432451725,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.5151531100273132,0.1284491121768951,0.6165547370910645,284.8609619140625,284.95001220703125,298.2970275878906,294.2539367675781,297.7493591308594,297.3175964355469,284.8668518066406,1.0,0.4845826029777527,0.8474923372268677,0.8474923372268677,1.0,1.0,-1.8001251220703125,0.7935282588005066,1.0065968036651611,0.3816019594669342,0.8402958512306213,0.8402958512306213,0.0,227.9978942871093,236.0,37036.83203125,0.0,1029.7735595703125,1.0,281.257080078125,283.7204895019531,297.2915954589844,299.7817077636719,293.1499938964844,293.1499938964844,281.54998779296875,40481.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317386269569397,1.0,0.0,0.0,3.5850675106048584,3.5850918292999268,8.576063237342169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.8349609375,0.0,1495.053955078125,1895.4371337890625,0.0,1869.659423828125,0.8935645818710327,1.0,0.0,3.0,1.0,0.0
17912820,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7263615131378174,0.3487934470176697,0.3197215497493744,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6169925332069397,0.210241824388504,0.1448706537485122,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.6416842937469482,0.2391791492700576,0.1730189770460128,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.5967937111854553,0.1906710565090179,0.1885254234075546,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.5132037997245789,0.1280533820390701,0.6147459149360657,285.0439758300781,284.95001220703125,298.3663635253906,294.2455444335937,297.7814025878906,297.3197937011719,285.04119873046875,1.0,0.4869982302188873,0.8477906584739685,0.8477906584739685,1.0,1.0,-1.8039426803588867,0.7953859567642212,1.0085567235946655,0.3825762867927551,0.9854719638824464,0.9854719638824464,0.0,230.98098754882807,239.0,36525.703125,0.0,1042.5340576171875,1.0,281.5426940917969,283.8906555175781,297.2092590332031,299.6003723144531,293.1499938964844,293.1499938964844,281.25,32138.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197067141532898,1.0,0.0,0.0,3.7220985889434814,3.722122430801392,9.244193392987654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.90234375,0.0,1585.4083251953125,1895.4371337890625,0.0,1769.6090087890625,0.9187716841697692,1.0,0.0,3.0,1.0,0.0
17912880,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7263615131378174,0.3487934470176697,0.3197215497493744,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6169925332069397,0.210241824388504,0.1448706537485122,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.6416842937469482,0.2391791492700576,0.1730189770460128,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.5967937111854553,0.1906710565090179,0.1885254234075546,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.5132037997245789,0.1280533820390701,0.6147459149360657,285.0439758300781,284.95001220703125,298.3663635253906,294.2455444335937,297.7814025878906,297.3197937011719,285.04119873046875,1.0,0.4869982302188873,0.8477906584739685,0.8477906584739685,1.0,1.0,-1.8039426803588867,0.7953859567642212,1.0085567235946655,0.3825762867927551,0.9854719638824464,0.9854719638824464,0.0,230.98098754882807,239.0,36525.703125,0.0,1042.5340576171875,1.0,281.5426940917969,283.8906555175781,297.2092590332031,299.6003723144531,293.1499938964844,293.1499938964844,281.25,32138.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197067141532898,1.0,0.0,0.0,3.7220985889434814,3.722122430801392,9.244193392987654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.90234375,0.0,1585.4083251953125,1895.4371337890625,0.0,1769.6090087890625,0.9187716841697692,1.0,0.0,3.0,1.0,0.0
17912940,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7270198464393616,0.3518585860729217,0.3229527473449707,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.616148054599762,0.2105750143527984,0.1453014761209488,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6406769156455994,0.2393536418676376,0.1734055429697036,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.5957595109939575,0.1908720433712005,0.1890013515949249,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.5112927556037903,0.1274262368679046,0.6130803823471069,284.8602294921875,284.95001220703125,298.4342346191406,294.237548828125,297.8090209960937,297.3154296875,284.86602783203125,1.0,0.4894365072250366,0.8480890393257141,0.8480890393257141,1.0,1.0,-1.8076014518737795,0.7971468567848206,1.010454535484314,0.3835871815681457,0.8441422581672668,0.8441422581672668,0.0,234.07017517089844,242.0,37059.34375,0.0,1055.5125732421875,1.0,281.25665283203125,283.7088623046875,297.2757263183594,299.7666015625,293.1499938964844,293.1499938964844,281.54998779296875,40394.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322608828544617,1.0,0.0,0.0,3.603696346282959,3.6037206649780273,8.66542052335717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.7490234375,0.0,1514.725830078125,1895.4371337890625,0.0,1874.0511474609373,0.8975949287414551,1.0,0.0,3.0,1.0,0.0
17913000,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7270198464393616,0.3518585860729217,0.3229527473449707,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.616148054599762,0.2105750143527984,0.1453014761209488,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6406769156455994,0.2393536418676376,0.1734055429697036,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.5957595109939575,0.1908720433712005,0.1890013515949249,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.5112927556037903,0.1274262368679046,0.6130803823471069,284.8602294921875,284.95001220703125,298.4342346191406,294.237548828125,297.8090209960937,297.3154296875,284.86602783203125,1.0,0.4894365072250366,0.8480890393257141,0.8480890393257141,1.0,1.0,-1.8076014518737795,0.7971468567848206,1.010454535484314,0.3835871815681457,0.8441422581672668,0.8441422581672668,0.0,234.07017517089844,242.0,37059.34375,0.0,1055.5125732421875,1.0,281.25665283203125,283.7088623046875,297.2757263183594,299.7666015625,293.1499938964844,293.1499938964844,281.54998779296875,40394.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322608828544617,1.0,0.0,0.0,3.603696346282959,3.6037206649780273,8.66542052335717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.7490234375,0.0,1514.725830078125,1895.4371337890625,0.0,1874.0511474609373,0.8975949287414551,1.0,0.0,3.0,1.0,0.0
17913060,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7278595566749573,0.3559817671775818,0.3263699412345886,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6153672933578491,0.2113013118505478,0.1457336992025375,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.639755129814148,0.2400472611188888,0.1738026887178421,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.5947920083999634,0.1914261728525161,0.1894725114107132,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.5094139575958252,0.1270235031843185,0.6112386584281921,285.0447998046875,284.95001220703125,298.5006408691406,294.23016357421875,297.83984375,297.3177795410156,285.0421142578125,1.0,0.4918157756328583,0.8483879566192627,0.8483879566192627,1.0,1.0,-1.811273097991944,0.7989358901977539,1.0123372077941897,0.3845236003398895,0.9902458786964417,0.9902458786964417,0.0,237.05426025390625,245.0,36537.01953125,0.0,1068.230712890625,1.0,281.5428466796875,283.88153076171875,297.19366455078125,299.5851135253906,293.1499938964844,293.1499938964844,281.25,32194.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201672196388245,1.0,0.0,0.0,3.737816572189331,3.7378408908844,9.32243267470767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.42724609375,0.0,1603.9254150390625,1895.4371337890625,0.0,1773.397705078125,0.9223620891571044,1.0,0.0,3.0,1.0,0.0
17913120,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7278595566749573,0.3559817671775818,0.3263699412345886,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6153672933578491,0.2113013118505478,0.1457336992025375,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.639755129814148,0.2400472611188888,0.1738026887178421,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.5947920083999634,0.1914261728525161,0.1894725114107132,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.5094139575958252,0.1270235031843185,0.6112386584281921,285.0447998046875,284.95001220703125,298.5006408691406,294.23016357421875,297.83984375,297.3177795410156,285.0421142578125,1.0,0.4918157756328583,0.8483879566192627,0.8483879566192627,1.0,1.0,-1.811273097991944,0.7989358901977539,1.0123372077941897,0.3845236003398895,0.9902458786964417,0.9902458786964417,0.0,237.05426025390625,245.0,36537.01953125,0.0,1068.230712890625,1.0,281.5428466796875,283.88153076171875,297.19366455078125,299.5851135253906,293.1499938964844,293.1499938964844,281.25,32194.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201672196388245,1.0,0.0,0.0,3.737816572189331,3.7378408908844,9.32243267470767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.42724609375,0.0,1603.9254150390625,1895.4371337890625,0.0,1773.397705078125,0.9223620891571044,1.0,0.0,3.0,1.0,0.0
17913180,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7284937500953674,0.3590002059936523,0.3295681476593017,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6145476698875427,0.2116336822509765,0.1461645364761352,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6387631297111511,0.2401809096336364,0.174161896109581,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.5937888026237488,0.1916209459304809,0.189943641424179,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.507580578327179,0.126393973827362,0.6095600724220276,284.8595886230469,284.95001220703125,298.5654602050781,294.2235717773437,297.8661804199219,297.3134460449219,284.8651123046875,1.0,0.4942198693752289,0.8486868739128113,0.8486868739128113,1.0,1.0,-1.81483793258667,0.8006525635719299,1.0141854286193848,0.3855114281177521,0.8482659459114075,0.8482659459114075,0.0,240.1409606933593,248.0,37091.41796875,0.0,1081.2034912109375,1.0,281.25653076171875,283.6974792480469,297.2616577148437,299.7537536621094,293.1499938964844,293.1499938964844,281.54998779296875,40290.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327060103416443,1.0,0.0,0.0,3.623749494552612,3.62377405166626,8.762128231865063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.02294921875,0.0,1536.0308837890625,1895.4371337890625,0.0,1877.7972412109373,0.9019345641136168,1.0,0.0,3.0,1.0,0.0
17913240,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7284937500953674,0.3590002059936523,0.3295681476593017,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6145476698875427,0.2116336822509765,0.1461645364761352,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6387631297111511,0.2401809096336364,0.174161896109581,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.5937888026237488,0.1916209459304809,0.189943641424179,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.507580578327179,0.126393973827362,0.6095600724220276,284.8595886230469,284.95001220703125,298.5654602050781,294.2235717773437,297.8661804199219,297.3134460449219,284.8651123046875,1.0,0.4942198693752289,0.8486868739128113,0.8486868739128113,1.0,1.0,-1.81483793258667,0.8006525635719299,1.0141854286193848,0.3855114281177521,0.8482659459114075,0.8482659459114075,0.0,240.1409606933593,248.0,37091.41796875,0.0,1081.2034912109375,1.0,281.25653076171875,283.6974792480469,297.2616577148437,299.7537536621094,293.1499938964844,293.1499938964844,281.54998779296875,40290.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327060103416443,1.0,0.0,0.0,3.623749494552612,3.62377405166626,8.762128231865063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.02294921875,0.0,1536.0308837890625,1895.4371337890625,0.0,1877.7972412109373,0.9019345641136168,1.0,0.0,3.0,1.0,0.0
17913300,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.728659987449646,0.3608753383159637,0.331009030342102,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.613990843296051,0.2119028568267822,0.1463019996881485,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.638116180896759,0.2403927445411682,0.1742383539676666,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.5931249260902405,0.1918078511953354,0.1900741755962371,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.5065106749534607,0.1261209547519683,0.6082931756973267,285.0160827636719,284.95001220703125,298.5972900390625,294.2206115722656,297.8802185058594,297.3132019042969,285.03204345703125,1.0,0.4953629672527313,0.848836362361908,0.848836362361908,1.0,1.0,-1.815528988838196,0.8010033369064331,1.0145256519317627,0.3856779038906097,0.94519305229187,0.94519305229187,0.0,241.7434539794922,248.0,36405.546875,0.0,1086.8289794921875,1.0,281.5010986328125,283.8743591308594,297.1795349121094,299.5301818847656,293.1499938964844,293.1499938964844,281.54998779296875,34918.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244549989700317,1.0,0.0,0.0,3.646996974945069,3.6470208168029785,8.874913532963546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.04736328125,0.0,1521.74755859375,1895.4371337890625,0.0,1808.8309326171875,0.9065092206001282,1.0,0.0,3.0,1.0,0.0
17913360,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7293049097061157,0.3630944788455963,0.3329511880874634,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6137899160385132,0.2123628556728363,0.1465972065925598,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.6378512382507324,0.2408353090286255,0.1745301932096481,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.5928481817245483,0.1921696215867996,0.1904084533452987,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.5057725310325623,0.1259864419698715,0.6076982617378235,285.04498291015625,284.95001220703125,298.6286926269531,294.2179260253906,297.89569091796875,297.31591796875,285.04266357421875,1.0,0.4965653419494629,0.8489760756492615,0.8489760756492615,1.0,1.0,-1.818403005599976,0.8023905754089355,1.01601243019104,0.386419802904129,0.9946473240852356,0.9946473240852356,0.0,243.1229858398437,251.0,36558.12109375,0.0,1093.9024658203125,1.0,281.5428466796875,283.87255859375,297.18121337890625,299.5732727050781,293.1499938964844,293.1499938964844,281.25,32284.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205634713172913,1.0,0.0,0.0,3.753885746002197,3.7539100646972656,9.402760383636632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.93017578125,0.0,1623.25927734375,1895.4371337890625,0.0,1776.6600341796875,0.926119327545166,1.0,0.0,3.0,1.0,0.0
17913420,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7299171686172485,0.3660683631896972,0.3361163139343261,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.6130001544952393,0.2127028554677963,0.1470329463481903,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.636877179145813,0.2409346550703048,0.17486572265625,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.5918779969215393,0.1923614144325256,0.1908770203590393,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.5040134787559509,0.1253571659326553,0.6060153841972351,284.859130859375,284.95001220703125,298.6902160644531,294.2134704589844,297.9206237792969,297.3116760253906,284.8643798828125,1.0,0.4989379048347473,0.8492555618286133,0.8492555618286133,1.0,1.0,-1.821900010108948,0.8040734529495239,1.0178265571594238,0.3873893320560455,0.8524928092956543,0.8524928092956543,0.0,246.20606994628903,254.0,37134.0703125,0.0,1106.8873291015625,1.0,281.25640869140625,283.6867370605469,297.2514343261719,299.7451171875,293.1499938964844,293.1499938964844,281.54998779296875,40193.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330532670021057,1.0,0.0,0.0,3.644010066986084,3.644034862518311,8.860381512931781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.65966796875,0.0,1557.8411865234375,1895.4371337890625,0.0,1880.7218017578125,0.9063384532928468,1.0,0.0,3.0,1.0,0.0
17913480,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7299171686172485,0.3660683631896972,0.3361163139343261,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.6130001544952393,0.2127028554677963,0.1470329463481903,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.636877179145813,0.2409346550703048,0.17486572265625,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.5918779969215393,0.1923614144325256,0.1908770203590393,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.5040134787559509,0.1253571659326553,0.6060153841972351,284.859130859375,284.95001220703125,298.6902160644531,294.2134704589844,297.9206237792969,297.3116760253906,284.8643798828125,1.0,0.4989379048347473,0.8492555618286133,0.8492555618286133,1.0,1.0,-1.821900010108948,0.8040734529495239,1.0178265571594238,0.3873893320560455,0.8524928092956543,0.8524928092956543,0.0,246.20606994628903,254.0,37134.0703125,0.0,1106.8873291015625,1.0,281.25640869140625,283.6867370605469,297.2514343261719,299.7451171875,293.1499938964844,293.1499938964844,281.54998779296875,40193.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330532670021057,1.0,0.0,0.0,3.644010066986084,3.644034862518311,8.860381512931781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.65966796875,0.0,1557.8411865234375,1895.4371337890625,0.0,1880.7218017578125,0.9063384532928468,1.0,0.0,3.0,1.0,0.0
17913540,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7307108640670776,0.3701409101486206,0.3394749462604522,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.6122772097587585,0.2134461253881454,0.1474737972021103,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6359844207763672,0.2415595799684524,0.1752127110958099,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.5909727215766907,0.1929102838039398,0.19134122133255,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.5022775530815125,0.1249495074152946,0.6041539907455444,285.0434875488281,284.95001220703125,298.75,294.2104187011719,297.94873046875,297.3143005371094,285.0417175292969,1.0,0.5012534856796265,0.8495350480079651,0.8495350480079651,1.0,1.0,-1.8254237174987795,0.8057913184165955,1.0196324586868286,0.3882866501808166,0.9984838962554932,0.9984838962554932,0.0,249.1811065673828,257.0,36589.6484375,0.0,1119.6123046875,1.0,281.54217529296875,283.86248779296875,297.1742553710937,299.5678405761719,293.1499938964844,293.1499938964844,281.25,32407.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208741307258606,1.0,0.0,0.0,3.771616220474243,3.77164077758789,9.49179309372994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.49609375,0.0,1644.951416015625,1895.4371337890625,0.0,1779.219482421875,0.9300544261932372,1.0,0.0,3.0,1.0,0.0
17913600,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7307108640670776,0.3701409101486206,0.3394749462604522,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.6122772097587585,0.2134461253881454,0.1474737972021103,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6359844207763672,0.2415595799684524,0.1752127110958099,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.5909727215766907,0.1929102838039398,0.19134122133255,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.5022775530815125,0.1249495074152946,0.6041539907455444,285.0434875488281,284.95001220703125,298.75,294.2104187011719,297.94873046875,297.3143005371094,285.0417175292969,1.0,0.5012534856796265,0.8495350480079651,0.8495350480079651,1.0,1.0,-1.8254237174987795,0.8057913184165955,1.0196324586868286,0.3882866501808166,0.9984838962554932,0.9984838962554932,0.0,249.1811065673828,257.0,36589.6484375,0.0,1119.6123046875,1.0,281.54217529296875,283.86248779296875,297.1742553710937,299.5678405761719,293.1499938964844,293.1499938964844,281.25,32407.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208741307258606,1.0,0.0,0.0,3.771616220474243,3.77164077758789,9.49179309372994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.49609375,0.0,1644.951416015625,1895.4371337890625,0.0,1779.219482421875,0.9300544261932372,1.0,0.0,3.0,1.0,0.0
17913660,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7315108180046082,0.3733815550804138,0.3427624702453613,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.6118066906929016,0.2141380310058593,0.1480464041233062,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.6352732181549072,0.2419590651988983,0.1756587624549865,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.5903604030609131,0.193439707159996,0.1919917315244674,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.5009400844573975,0.1246717646718025,0.6033715605735779,284.8600769042969,284.95001220703125,298.80712890625,294.206787109375,297.9735717773437,297.3131408691406,284.8653259277344,1.0,0.5036669969558716,0.84977126121521,0.84977126121521,1.0,1.0,-1.830732107162476,0.8083381652832031,1.0223939418792725,0.3897094130516052,0.8582088947296143,0.8582088947296143,0.0,252.0858459472656,260.0,37222.58984375,0.0,1133.9439697265625,1.0,281.2562561035156,283.67755126953125,297.2458190917969,299.7431335449219,293.1499938964844,293.1499938964844,281.54998779296875,40022.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335078120231628,1.0,0.0,0.0,3.666496992111206,3.6665217876434326,8.970072258307482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.0732421875,0.0,1581.832763671875,1895.4371337890625,0.0,1884.552001953125,0.911221444606781,1.0,0.0,3.0,1.0,0.0
17913720,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7315108180046082,0.3733815550804138,0.3427624702453613,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.6118066906929016,0.2141380310058593,0.1480464041233062,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.6352732181549072,0.2419590651988983,0.1756587624549865,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.5903604030609131,0.193439707159996,0.1919917315244674,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.5009400844573975,0.1246717646718025,0.6033715605735779,284.8600769042969,284.95001220703125,298.80712890625,294.206787109375,297.9735717773437,297.3131408691406,284.8653259277344,1.0,0.5036669969558716,0.84977126121521,0.84977126121521,1.0,1.0,-1.830732107162476,0.8083381652832031,1.0223939418792725,0.3897094130516052,0.8582088947296143,0.8582088947296143,0.0,252.0858459472656,260.0,37222.58984375,0.0,1133.9439697265625,1.0,281.2562561035156,283.67755126953125,297.2458190917969,299.7431335449219,293.1499938964844,293.1499938964844,281.54998779296875,40022.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335078120231628,1.0,0.0,0.0,3.666496992111206,3.6665217876434326,8.970072258307482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.0732421875,0.0,1581.832763671875,1895.4371337890625,0.0,1884.552001953125,0.911221444606781,1.0,0.0,3.0,1.0,0.0
17913780,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7329530119895935,0.3781663775444031,0.3466363549232483,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.6120779514312744,0.2157309055328369,0.1489556282758712,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6352004408836365,0.2433538287878036,0.176448568701744,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.5905821919441223,0.1948252022266388,0.1931132078170776,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.5004928708076477,0.1251451820135116,0.6048023700714111,285.0547180175781,284.95001220703125,298.8609313964844,294.20074462890625,298.0034484863281,297.32330322265625,285.0533447265625,1.0,0.5062792301177979,0.8500074148178101,0.8500074148178101,1.0,1.0,-1.840949535369873,0.8132413029670715,1.0277082920074463,0.3923559188842773,1.0,1.0,0.0,254.56118774414065,263.0,36773.76171875,0.0,1151.967529296875,1.0,281.5432434082031,283.8625183105469,297.1674194335937,299.5697326660156,293.1499938964844,293.1499938964844,281.25,32417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722029447555542,1.0,0.0,0.0,3.79154372215271,3.791568517684937,9.592358765075917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.96044921875,0.0,1668.5728759765625,1895.4371337890625,0.0,1788.7513427734375,0.934670090675354,1.0,0.0,3.0,1.0,0.0
17913840,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7329530119895935,0.3781663775444031,0.3466363549232483,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.6120779514312744,0.2157309055328369,0.1489556282758712,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6352004408836365,0.2433538287878036,0.176448568701744,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.5905821919441223,0.1948252022266388,0.1931132078170776,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.5004928708076477,0.1251451820135116,0.6048023700714111,285.0547180175781,284.95001220703125,298.8609313964844,294.20074462890625,298.0034484863281,297.32330322265625,285.0533447265625,1.0,0.5062792301177979,0.8500074148178101,0.8500074148178101,1.0,1.0,-1.840949535369873,0.8132413029670715,1.0277082920074463,0.3923559188842773,1.0,1.0,0.0,254.56118774414065,263.0,36773.76171875,0.0,1151.967529296875,1.0,281.5432434082031,283.8625183105469,297.1674194335937,299.5697326660156,293.1499938964844,293.1499938964844,281.25,32417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722029447555542,1.0,0.0,0.0,3.79154372215271,3.791568517684937,9.592358765075917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.96044921875,0.0,1668.5728759765625,1895.4371337890625,0.0,1788.7513427734375,0.934670090675354,1.0,0.0,3.0,1.0,0.0
17913900,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7339205145835876,0.3802949488162994,0.3488402068614959,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6125382781028748,0.2165668457746505,0.1495874673128128,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6354514956474304,0.2440268248319625,0.1770344823598861,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.5910567045211792,0.195565789937973,0.1939162313938141,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.5006681680679321,0.125489130616188,0.6066412925720215,284.9078674316406,284.95001220703125,298.8866271972656,294.19683837890625,298.0173645019531,297.3274841308594,284.89013671875,1.0,0.5077427625656128,0.8501254916191101,0.8501254916191101,1.0,1.0,-1.848556637763977,0.8168710470199585,1.0316855907440186,0.3943832218647003,0.9266003370285034,0.9266003370285034,0.0,255.69874572753903,263.0,37737.89453125,0.0,1163.26123046875,1.0,281.2945556640625,283.6765441894531,297.2451171875,299.79949951171875,293.1499938964844,293.1499938964844,281.25,34928.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311277389526367,1.0,0.0,0.0,3.812544584274292,3.812570095062256,9.69891516433563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.5029296875,0.0,1713.2628173828125,1895.4371337890625,0.0,1864.5279541015625,0.9394161701202391,1.0,0.0,3.0,1.0,0.0
17913960,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7344265580177307,0.3820379674434662,0.3505453765392303,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6127077341079712,0.2172484844923019,0.1501038521528244,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6353750228881836,0.2444786429405212,0.1774355769157409,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.5912255644798279,0.1961675733327865,0.1945741921663284,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.5006400942802429,0.125748872756958,0.6081526279449463,284.87158203125,284.95001220703125,298.9115600585937,294.1924133300781,298.0291748046875,297.3285217285156,284.8756103515625,1.0,0.509205162525177,0.8501500487327576,0.8501500487327576,1.0,1.0,-1.854577898979187,0.8197367787361145,1.0348410606384275,0.3959910273551941,0.8779857754707336,0.8779857754707336,0.0,257.0767517089844,266.0,37623.71875,0.0,1173.755126953125,1.0,281.2564392089844,283.6702880859375,297.2381286621094,299.7573547363281,293.1499938964844,293.1499938964844,281.54998779296875,38978.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360371351242065,1.0,0.0,0.0,3.719516515731812,3.719541788101196,9.231372928297788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.97705078125,0.0,1634.60009765625,1895.4371337890625,0.0,1905.9207763671875,0.9223384857177734,1.0,0.0,3.0,1.0,0.0
17914020,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7361288070678711,0.3871737122535705,0.3547643721103668,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.6135682463645935,0.2193703204393386,0.1513962745666504,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6357381939888,0.2462964951992035,0.1785547584295272,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.592132568359375,0.1980664134025573,0.1962299644947052,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.5010920763015747,0.1267953813076019,0.6124143600463867,285.0696105957031,284.95001220703125,298.959228515625,294.1820373535156,298.0580139160156,297.3413391113281,285.07000732421875,1.0,0.512316882610321,0.8501992225646973,0.8501992225646973,1.0,1.0,-1.8703049421310425,0.8272484540939331,1.0430564880371094,0.4000958204269409,1.0,1.0,0.0,259.5541076660156,269.0,37191.484375,0.0,1197.840087890625,1.0,281.5433959960937,283.86260986328125,297.1561889648437,299.58465576171875,293.1499938964844,293.1499938964844,281.25,33064.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261446118354797,1.0,0.0,0.0,3.831869125366211,3.831894397735596,9.797485063245404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.93798828125,0.0,1722.01904296875,1895.4371337890625,0.0,1822.8709716796875,0.9438811540603638,1.0,0.0,3.0,1.0,0.0
17914080,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7361288070678711,0.3871737122535705,0.3547643721103668,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.6135682463645935,0.2193703204393386,0.1513962745666504,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6357381939888,0.2462964951992035,0.1785547584295272,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.592132568359375,0.1980664134025573,0.1962299644947052,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.5010920763015747,0.1267953813076019,0.6124143600463867,285.0696105957031,284.95001220703125,298.959228515625,294.1820373535156,298.0580139160156,297.3413391113281,285.07000732421875,1.0,0.512316882610321,0.8501992225646973,0.8501992225646973,1.0,1.0,-1.8703049421310425,0.8272484540939331,1.0430564880371094,0.4000958204269409,1.0,1.0,0.0,259.5541076660156,269.0,37191.484375,0.0,1197.840087890625,1.0,281.5433959960937,283.86260986328125,297.1561889648437,299.58465576171875,293.1499938964844,293.1499938964844,281.25,33064.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261446118354797,1.0,0.0,0.0,3.831869125366211,3.831894397735596,9.797485063245404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.93798828125,0.0,1722.01904296875,1895.4371337890625,0.0,1822.8709716796875,0.9438811540603638,1.0,0.0,3.0,1.0,0.0
17914140,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7377462387084961,0.3913145661354065,0.3589459061622619,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6145727634429932,0.2212993502616882,0.1528366059064865,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6361874938011169,0.2477434277534485,0.1797864884138107,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.5932170152664185,0.1997981667518615,0.1980884969234466,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.501848042011261,0.1278268694877624,0.6178368330001831,284.8849792480469,284.95001220703125,299.0041809082031,294.1697692871094,298.0820617675781,297.3477783203125,284.88775634765625,1.0,0.515681266784668,0.8502483367919922,0.8502483367919922,1.0,1.0,-1.888022184371948,0.835692822933197,1.0523293018341064,0.404810220003128,0.9051259756088256,0.9051259756088256,0.0,262.1824035644531,272.0,38218.3125,0.0,1224.793212890625,1.0,281.2557067871094,283.6607360839844,297.22125244140625,299.77557373046875,293.1499938964844,293.1499938964844,280.95001220703125,37909.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411280870437622,1.0,0.0,0.0,3.794223546981812,3.7942492961883545,9.605923878552858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.6279296875,0.0,1714.4703369140625,1895.4371337890625,0.0,1949.20166015625,0.9383697509765624,1.0,0.0,3.0,1.0,0.0
17914200,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7377462387084961,0.3913145661354065,0.3589459061622619,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6145727634429932,0.2212993502616882,0.1528366059064865,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6361874938011169,0.2477434277534485,0.1797864884138107,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.5932170152664185,0.1997981667518615,0.1980884969234466,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.501848042011261,0.1278268694877624,0.6178368330001831,284.8849792480469,284.95001220703125,299.0041809082031,294.1697692871094,298.0820617675781,297.3477783203125,284.88775634765625,1.0,0.515681266784668,0.8502483367919922,0.8502483367919922,1.0,1.0,-1.888022184371948,0.835692822933197,1.0523293018341064,0.404810220003128,0.9051259756088256,0.9051259756088256,0.0,262.1824035644531,272.0,38218.3125,0.0,1224.793212890625,1.0,281.2557067871094,283.6607360839844,297.22125244140625,299.77557373046875,293.1499938964844,293.1499938964844,280.95001220703125,37909.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411280870437622,1.0,0.0,0.0,3.794223546981812,3.7942492961883545,9.605923878552858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.6279296875,0.0,1714.4703369140625,1895.4371337890625,0.0,1949.20166015625,0.9383697509765624,1.0,0.0,3.0,1.0,0.0
