time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914260,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7386249303817749,0.3951219916343689,0.3623536825180053,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.6150288581848145,0.2230336666107177,0.1540376394987106,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6360248327255249,0.2489048689603805,0.1806533932685852,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.5937005877494812,0.2013426423072815,0.1996310800313949,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.5021291375160217,0.1287167072296142,0.6222806572914124,284.8481140136719,284.95001220703125,299.0466003417969,294.1557922363281,298.1030578613281,297.3508605957031,284.86083984375,1.0,0.5189889073371887,0.8500281572341919,0.8500281572341919,1.0,1.0,-1.9024040699005127,0.8425370454788208,1.059867024421692,0.4085827469825744,0.7960723042488098,0.7960723042488098,0.0,265.2262878417969,275.0,38433.24609375,0.0,1249.8890380859375,1.0,280.9577941894531,283.6363525390625,297.1908264160156,299.7755432128906,293.1499938964844,293.1499938964844,281.25,45003.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520246505737305,1.0,0.0,0.0,3.4176933765411377,3.4177167415618896,7.79398362737993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.1337890625,0.0,1352.8240966796875,1895.4371337890625,0.0,2042.9925537109373,0.8626880645751953,1.0,0.0,3.0,1.0,0.0
17914320,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7386249303817749,0.3951219916343689,0.3623536825180053,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.6150288581848145,0.2230336666107177,0.1540376394987106,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6360248327255249,0.2489048689603805,0.1806533932685852,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.5937005877494812,0.2013426423072815,0.1996310800313949,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.5021291375160217,0.1287167072296142,0.6222806572914124,284.8481140136719,284.95001220703125,299.0466003417969,294.1557922363281,298.1030578613281,297.3508605957031,284.86083984375,1.0,0.5189889073371887,0.8500281572341919,0.8500281572341919,1.0,1.0,-1.9024040699005127,0.8425370454788208,1.059867024421692,0.4085827469825744,0.7960723042488098,0.7960723042488098,0.0,265.2262878417969,275.0,38433.24609375,0.0,1249.8890380859375,1.0,280.9577941894531,283.6363525390625,297.1908264160156,299.7755432128906,293.1499938964844,293.1499938964844,281.25,45003.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520246505737305,1.0,0.0,0.0,3.4176933765411377,3.4177167415618896,7.79398362737993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.1337890625,0.0,1352.8240966796875,1895.4371337890625,0.0,2042.9925537109373,0.8626880645751953,1.0,0.0,3.0,1.0,0.0
17914380,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7407093644142151,0.4008192420005798,0.3671291172504425,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6163825988769531,0.2257060110569,0.1556890904903412,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6368100047111511,0.2511886060237884,0.1820958107709884,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.5951703786849976,0.2037396878004074,0.2017516195774078,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.5032566785812378,0.1302506476640701,0.6286832094192505,285.0335693359375,284.95001220703125,299.0867004394531,294.14031982421875,298.13018798828125,297.36639404296875,285.031982421875,1.0,0.5225242972373962,0.8498080372810364,0.8498080372810364,1.0,1.0,-1.922932505607605,0.8523406386375427,1.0705918073654177,0.4139058291912079,0.9386122822761536,0.9386122822761536,0.0,267.6880187988281,278.0,38321.7109375,0.0,1280.040771484375,1.0,281.2412109375,283.7947692871094,297.1003112792969,299.593017578125,293.1499938964844,293.1499938964844,280.95001220703125,32385.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386322617530823,1.0,0.0,0.0,3.5891830921173096,3.589205741882324,8.595764597885136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.25341796875,0.0,1439.9578857421875,1895.4371337890625,0.0,1927.9390869140625,0.8890814185142517,1.0,0.0,3.0,1.0,0.0
17914440,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7407093644142151,0.4008192420005798,0.3671291172504425,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6163825988769531,0.2257060110569,0.1556890904903412,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6368100047111511,0.2511886060237884,0.1820958107709884,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.5951703786849976,0.2037396878004074,0.2017516195774078,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.5032566785812378,0.1302506476640701,0.6286832094192505,285.0335693359375,284.95001220703125,299.0867004394531,294.14031982421875,298.13018798828125,297.36639404296875,285.031982421875,1.0,0.5225242972373962,0.8498080372810364,0.8498080372810364,1.0,1.0,-1.922932505607605,0.8523406386375427,1.0705918073654177,0.4139058291912079,0.9386122822761536,0.9386122822761536,0.0,267.6880187988281,278.0,38321.7109375,0.0,1280.040771484375,1.0,281.2412109375,283.7947692871094,297.1003112792969,299.593017578125,293.1499938964844,293.1499938964844,280.95001220703125,32385.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386322617530823,1.0,0.0,0.0,3.5891830921173096,3.589205741882324,8.595764597885136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.25341796875,0.0,1439.9578857421875,1895.4371337890625,0.0,1927.9390869140625,0.8890814185142517,1.0,0.0,3.0,1.0,0.0
17914500,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7418021559715271,0.4031872451305389,0.3695816695690155,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6171962022781372,0.226966306567192,0.1566189974546432,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.637330949306488,0.2521800696849823,0.1829218566417694,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.5960657000541687,0.2048720419406891,0.2029503732919693,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.5040253400802612,0.1310194134712219,0.6325528621673584,284.8963623046875,284.95001220703125,299.10595703125,294.1320495605469,298.1417541503906,297.3712463378906,284.8821716308594,1.0,0.5244097709655762,0.8496979475021362,0.8496979475021362,1.0,1.0,-1.9345529079437256,0.8578832149505615,1.076669692993164,0.4169663786888122,0.8561506271362305,0.8561506271362305,0.0,268.923095703125,278.0,39263.546875,0.0,1296.7825927734375,1.0,280.99859619140625,283.6248779296875,297.1738586425781,299.8199157714844,293.1499938964844,293.1499938964844,280.95001220703125,36013.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470514178276062,1.0,0.0,0.0,3.591400384902954,3.591423749923706,8.606388632870221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.43505859375,0.0,1469.044189453125,1895.4371337890625,0.0,1999.9964599609373,0.8898648023605347,1.0,0.0,3.0,1.0,0.0
17914560,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7424224019050598,0.405215710401535,0.3715119063854217,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6177039742469788,0.2280725836753845,0.1574131846427917,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6375049948692322,0.2529612779617309,0.1835456043481826,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.5966231822967529,0.2058608680963516,0.2039726674556732,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.5045348405838013,0.1316866427659988,0.635920524597168,284.89312744140625,284.95001220703125,299.1247253417969,294.1235046386719,298.1513977050781,297.373046875,284.8999328613281,1.0,0.5262652039527893,0.849493682384491,0.849493682384491,1.0,1.0,-1.9442554712295528,0.8625036478042603,1.081751823425293,0.4195074737071991,0.8310312032699585,0.8310312032699585,0.0,270.4092712402344,281.0,39124.46484375,0.0,1312.37353515625,1.0,280.9580993652344,283.6498718261719,297.1641845703125,299.7717590332031,293.1499938964844,293.1499938964844,281.25,39789.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515531778335571,1.0,0.0,0.0,3.467087745666504,3.4671106338500977,8.020897439564578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.95751953125,0.0,1365.9683837890625,1895.4371337890625,0.0,2038.9034423828125,0.8676815032958984,1.0,0.0,3.0,1.0,0.0
17914620,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7443709373474121,0.4108096063137054,0.3762056231498718,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.619177520275116,0.2309712767601013,0.1592444777488708,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6383539438247681,0.2553497552871704,0.1850957572460174,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.5982455611228943,0.2084574848413467,0.2063238769769668,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.5059898495674133,0.133468896150589,0.6436430215835571,285.0606384277344,284.95001220703125,299.16082763671875,294.10552978515625,298.1756286621094,297.3864440917969,285.0582580566406,1.0,0.530110239982605,0.8490852117538452,0.8490852117538452,1.0,1.0,-1.9669877290725708,0.8733675479888916,1.0936201810836792,0.4253681898117065,0.9826156497001648,0.9826156497001648,0.0,273.05584716796875,284.0,39042.015625,0.0,1346.547607421875,1.0,281.24200439453125,283.7972717285156,297.0862121582031,299.62164306640625,293.1499938964844,293.1499938964844,280.95001220703125,31190.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432060241699219,1.0,0.0,0.0,3.655805587768554,3.655828952789306,8.917835998545343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.869140625,0.0,1503.5947265625,1895.4371337890625,0.0,1966.9678955078125,0.9031442999839784,1.0,0.0,3.0,1.0,0.0
17914680,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7443709373474121,0.4108096063137054,0.3762056231498718,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.619177520275116,0.2309712767601013,0.1592444777488708,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6383539438247681,0.2553497552871704,0.1850957572460174,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.5982455611228943,0.2084574848413467,0.2063238769769668,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.5059898495674133,0.133468896150589,0.6436430215835571,285.0606384277344,284.95001220703125,299.16082763671875,294.10552978515625,298.1756286621094,297.3864440917969,285.0582580566406,1.0,0.530110239982605,0.8490852117538452,0.8490852117538452,1.0,1.0,-1.9669877290725708,0.8733675479888916,1.0936201810836792,0.4253681898117065,0.9826156497001648,0.9826156497001648,0.0,273.05584716796875,284.0,39042.015625,0.0,1346.547607421875,1.0,281.24200439453125,283.7972717285156,297.0862121582031,299.62164306640625,293.1499938964844,293.1499938964844,280.95001220703125,31190.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432060241699219,1.0,0.0,0.0,3.655805587768554,3.655828952789306,8.917835998545343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.869140625,0.0,1503.5947265625,1895.4371337890625,0.0,1966.9678955078125,0.9031442999839784,1.0,0.0,3.0,1.0,0.0
17914740,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7459802031517029,0.4151234328746795,0.380545824766159,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6205570101737976,0.2335034608840942,0.1610971987247467,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6390632390975952,0.2571785151958465,0.1866055279970169,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.5997681617736816,0.2107158154249191,0.2087014615535736,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.5074732303619385,0.1350771933794021,0.6517788767814636,284.88916015625,284.95001220703125,299.1952209472656,294.08660888671875,298.1941833496094,297.3910827636719,284.8934936523437,1.0,0.5340815186500549,0.8486766815185547,0.8486766815185547,1.0,1.0,-1.9898207187652588,0.8842713832855225,1.1055493354797363,0.4313216507434845,0.8630872964859009,0.8630872964859009,0.0,275.94061279296875,287.0,40049.58203125,0.0,1382.192138671875,1.0,280.9577331542969,283.6145935058594,297.14141845703125,299.80718994140625,293.1499938964844,293.1499938964844,281.25,38364.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590646147727966,1.0,0.0,0.0,3.5982255935668945,3.598249673843384,8.639131579002424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.22705078125,0.0,1493.7684326171875,1895.4371337890625,0.0,2104.373291015625,0.8951622843742371,1.0,0.0,3.0,1.0,0.0
17914800,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7459802031517029,0.4151234328746795,0.380545824766159,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6205570101737976,0.2335034608840942,0.1610971987247467,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6390632390975952,0.2571785151958465,0.1866055279970169,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.5997681617736816,0.2107158154249191,0.2087014615535736,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.5074732303619385,0.1350771933794021,0.6517788767814636,284.88916015625,284.95001220703125,299.1952209472656,294.08660888671875,298.1941833496094,297.3910827636719,284.8934936523437,1.0,0.5340815186500549,0.8486766815185547,0.8486766815185547,1.0,1.0,-1.9898207187652588,0.8842713832855225,1.1055493354797363,0.4313216507434845,0.8630872964859009,0.8630872964859009,0.0,275.94061279296875,287.0,40049.58203125,0.0,1382.192138671875,1.0,280.9577331542969,283.6145935058594,297.14141845703125,299.80718994140625,293.1499938964844,293.1499938964844,281.25,38364.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590646147727966,1.0,0.0,0.0,3.5982255935668945,3.598249673843384,8.639131579002424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.22705078125,0.0,1493.7684326171875,1895.4371337890625,0.0,2104.373291015625,0.8951622843742371,1.0,0.0,3.0,1.0,0.0
17914860,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7478399276733398,0.4207249283790588,0.3851940631866455,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.6220647692680359,0.2365718334913253,0.1630290001630783,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6399106383323669,0.2596390843391418,0.1881887316703796,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.6014232039451599,0.2134476751089096,0.2111666798591613,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.509075403213501,0.1370102167129516,0.6601546406745911,285.06610107421875,284.95001220703125,299.2281494140625,294.0668640136719,298.2162780761719,297.403076171875,285.06494140625,1.0,0.5380917191505432,0.8480221033096313,0.8480221033096313,1.0,1.0,-2.013631820678711,0.895659863948822,1.1179720163345337,0.4373896420001983,1.0,1.0,0.0,278.704345703125,290.0,39853.12890625,0.0,1419.149169921875,1.0,281.24298095703125,283.7793884277344,297.05279541015625,299.64031982421875,293.1499938964844,293.1499938964844,280.95001220703125,31802.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517539858818054,1.0,0.0,0.0,3.757096290588379,3.7571206092834473,9.41885161864775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.43310546875,0.0,1623.2901611328125,1895.4371337890625,0.0,2040.64453125,0.9263137578964232,1.0,0.0,3.0,1.0,0.0
17914920,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7478399276733398,0.4207249283790588,0.3851940631866455,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.6220647692680359,0.2365718334913253,0.1630290001630783,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6399106383323669,0.2596390843391418,0.1881887316703796,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.6014232039451599,0.2134476751089096,0.2111666798591613,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.509075403213501,0.1370102167129516,0.6601546406745911,285.06610107421875,284.95001220703125,299.2281494140625,294.0668640136719,298.2162780761719,297.403076171875,285.06494140625,1.0,0.5380917191505432,0.8480221033096313,0.8480221033096313,1.0,1.0,-2.013631820678711,0.895659863948822,1.1179720163345337,0.4373896420001983,1.0,1.0,0.0,278.704345703125,290.0,39853.12890625,0.0,1419.149169921875,1.0,281.24298095703125,283.7793884277344,297.05279541015625,299.64031982421875,293.1499938964844,293.1499938964844,280.95001220703125,31802.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517539858818054,1.0,0.0,0.0,3.757096290588379,3.7571206092834473,9.41885161864775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.43310546875,0.0,1623.2901611328125,1895.4371337890625,0.0,2040.64453125,0.9263137578964232,1.0,0.0,3.0,1.0,0.0
17914980,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.749504029750824,0.4251438677310943,0.3896316289901733,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6235793828964233,0.2393252700567245,0.1650267541408538,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6407337784767151,0.2616075873374939,0.1897957175970077,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6030822992324829,0.2158843427896499,0.213712677359581,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.5107885599136353,0.1387969106435775,0.6690899729728699,284.8890686035156,284.95001220703125,299.25982666015625,294.0465393066406,298.2333374023437,297.4071350097656,284.8919982910156,1.0,0.5422236919403076,0.8473674654960632,0.8473674654960632,1.0,1.0,-2.0381107330322266,0.907358169555664,1.1307525634765625,0.4437015056610107,0.8943973183631897,0.8943973183631897,0.0,281.612060546875,293.0,40992.59375,0.0,1458.0087890625,1.0,280.9571838378906,283.5849609375,297.1023864746094,299.8248596191406,293.1499938964844,293.1499938964844,281.25,37653.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676605582237244,1.0,0.0,0.0,3.725454807281494,3.7254798412323,9.260871820515604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.19091796875,0.0,1631.3714599609375,1895.4371337890625,0.0,2180.09228515625,0.9228481650352478,1.0,0.0,3.0,1.0,0.0
17915040,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.749504029750824,0.4251438677310943,0.3896316289901733,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6235793828964233,0.2393252700567245,0.1650267541408538,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6407337784767151,0.2616075873374939,0.1897957175970077,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6030822992324829,0.2158843427896499,0.213712677359581,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.5107885599136353,0.1387969106435775,0.6690899729728699,284.8890686035156,284.95001220703125,299.25982666015625,294.0465393066406,298.2333374023437,297.4071350097656,284.8919982910156,1.0,0.5422236919403076,0.8473674654960632,0.8473674654960632,1.0,1.0,-2.0381107330322266,0.907358169555664,1.1307525634765625,0.4437015056610107,0.8943973183631897,0.8943973183631897,0.0,281.612060546875,293.0,40992.59375,0.0,1458.0087890625,1.0,280.9571838378906,283.5849609375,297.1023864746094,299.8248596191406,293.1499938964844,293.1499938964844,281.25,37653.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676605582237244,1.0,0.0,0.0,3.725454807281494,3.7254798412323,9.260871820515604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.19091796875,0.0,1631.3714599609375,1895.4371337890625,0.0,2180.09228515625,0.9228481650352478,1.0,0.0,3.0,1.0,0.0
17915100,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7502100467681885,0.4278185963630676,0.3917169272899627,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.6242288947105408,0.240856796503067,0.1659704148769378,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6410127878189087,0.262767881155014,0.1905094534158706,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6037800908088684,0.2172314226627349,0.2149041891098022,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.5115225315093994,0.1397645026445388,0.6732527017593384,285.0409240722656,284.95001220703125,299.2752380371094,294.03619384765625,298.2430114746094,297.41143798828125,285.0545654296875,1.0,0.5442575812339783,0.8470401763916016,0.8470401763916016,1.0,1.0,-2.049518346786499,0.9128258228302002,1.1366925239562988,0.4465803802013397,0.9970373511314392,0.9970373511314392,0.0,283.1304626464844,293.0,40407.43359375,0.0,1476.917236328125,1.0,281.2040405273437,283.7554931640625,297.0182189941406,299.6063842773437,293.1499938964844,293.1499938964844,281.25,33795.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619996666908264,1.0,0.0,0.0,3.766392707824707,3.7664175033569336,9.465520065532472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.24267578125,0.0,1649.53564453125,1895.4371337890625,0.0,2130.134765625,0.9318709969520568,1.0,0.0,3.0,1.0,0.0
17915160,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7514432668685913,0.4309387505054474,0.3944068253040313,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6252313852310181,0.2426411658525467,0.1671085059642791,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.641694188117981,0.2642195224761963,0.1914706528186798,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.6048676371574402,0.2188063263893127,0.2163423895835876,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.5126176476478577,0.1409113109111786,0.6782330274581909,285.0804443359375,284.95001220703125,299.2904052734375,294.0257568359375,298.25445556640625,297.41912841796875,285.0819091796875,1.0,0.5463879704475403,0.8466050624847412,0.8466050624847412,1.0,1.0,-2.06356143951416,0.919552445411682,1.1440088748931885,0.4501354992389679,1.0,1.0,0.0,284.38250732421875,296.0,40654.7890625,0.0,1498.2313232421875,1.0,281.2431640625,283.7729797363281,297.0119934082031,299.6489562988281,293.1499938964844,293.1499938964844,280.95001220703125,33196.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604460120201111,1.0,0.0,0.0,3.83885669708252,3.8388822078704834,9.833249805524249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.0498046875,0.0,1731.548583984375,1895.4371337890625,0.0,2116.48583984375,0.9456578493118286,1.0,0.0,3.0,1.0,0.0
17915220,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.753307580947876,0.4356305003166199,0.3991099596023559,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6269758343696594,0.2456988394260406,0.1693052947521209,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.642723798751831,0.2664077877998352,0.1932290494441986,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6067396402359009,0.2214817851781845,0.2191106230020523,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.5146393179893494,0.142917588353157,0.6881248950958252,284.9029235839844,284.95001220703125,299.3201599121094,294.00469970703125,298.2710876464844,297.4238586425781,284.90509033203125,1.0,0.5507011413574219,0.8457348942756653,0.8457348942756653,1.0,1.0,-2.090299129486084,0.9323406219482422,1.1579585075378418,0.4569743573665619,0.9286141395568848,0.9286141395568848,0.0,287.24127197265625,299.0,41946.54296875,0.0,1541.0494384765625,1.0,280.95562744140625,283.57061767578125,297.0609130859375,299.8390808105469,293.1499938964844,293.1499938964844,280.6499938964844,36900.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760778665542603,1.0,0.0,0.0,3.8315236568450928,3.831549644470215,9.79571836978721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.65380859375,0.0,1751.7283935546875,1895.4371337890625,0.0,2254.998291015625,0.9462055563926696,1.0,0.0,3.0,1.0,0.0
17915280,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.753307580947876,0.4356305003166199,0.3991099596023559,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6269758343696594,0.2456988394260406,0.1693052947521209,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.642723798751831,0.2664077877998352,0.1932290494441986,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6067396402359009,0.2214817851781845,0.2191106230020523,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.5146393179893494,0.142917588353157,0.6881248950958252,284.9029235839844,284.95001220703125,299.3201599121094,294.00469970703125,298.2710876464844,297.4238586425781,284.90509033203125,1.0,0.5507011413574219,0.8457348942756653,0.8457348942756653,1.0,1.0,-2.090299129486084,0.9323406219482422,1.1579585075378418,0.4569743573665619,0.9286141395568848,0.9286141395568848,0.0,287.24127197265625,299.0,41946.54296875,0.0,1541.0494384765625,1.0,280.95562744140625,283.57061767578125,297.0609130859375,299.8390808105469,293.1499938964844,293.1499938964844,280.6499938964844,36900.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760778665542603,1.0,0.0,0.0,3.8315236568450928,3.831549644470215,9.79571836978721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.65380859375,0.0,1751.7283935546875,1895.4371337890625,0.0,2254.998291015625,0.9462055563926696,1.0,0.0,3.0,1.0,0.0
17915340,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7543526291847229,0.4398381412029266,0.4028926193714142,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6281508803367615,0.2484688013792038,0.1712012141942978,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.6430708169937134,0.2682006955146789,0.1945514678955078,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.6079479455947876,0.2238679379224777,0.2214660793542862,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.5160415768623352,0.1446825414896011,0.6965874433517456,284.855712890625,284.95001220703125,299.3492431640625,293.9835510253906,298.2850341796875,297.42431640625,284.8654479980469,1.0,0.5548404455184937,0.8448646664619446,0.8448646664619446,1.0,1.0,-2.112675905227661,0.9430506825447084,1.1696252822875977,0.4626137912273407,0.8212825655937195,0.8212825655937195,0.0,290.5199279785156,302.0,42407.06640625,0.0,1580.6688232421875,1.0,280.65728759765625,283.5224914550781,297.02459716796875,299.8482360839844,293.1499938964844,293.1499938964844,280.95001220703125,43333.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879641056060791,1.0,0.0,0.0,3.5281898975372314,3.5282142162323,8.306101335620042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.228515625,0.0,1454.8651123046875,1895.4371337890625,0.0,2361.931396484375,0.8850345611572266,1.0,0.0,3.0,1.0,0.0
17915400,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7543526291847229,0.4398381412029266,0.4028926193714142,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6281508803367615,0.2484688013792038,0.1712012141942978,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.6430708169937134,0.2682006955146789,0.1945514678955078,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.6079479455947876,0.2238679379224777,0.2214660793542862,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.5160415768623352,0.1446825414896011,0.6965874433517456,284.855712890625,284.95001220703125,299.3492431640625,293.9835510253906,298.2850341796875,297.42431640625,284.8654479980469,1.0,0.5548404455184937,0.8448646664619446,0.8448646664619446,1.0,1.0,-2.112675905227661,0.9430506825447084,1.1696252822875977,0.4626137912273407,0.8212825655937195,0.8212825655937195,0.0,290.5199279785156,302.0,42407.06640625,0.0,1580.6688232421875,1.0,280.65728759765625,283.5224914550781,297.02459716796875,299.8482360839844,293.1499938964844,293.1499938964844,280.95001220703125,43333.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879641056060791,1.0,0.0,0.0,3.5281898975372314,3.5282142162323,8.306101335620042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.228515625,0.0,1454.8651123046875,1895.4371337890625,0.0,2361.931396484375,0.8850345611572266,1.0,0.0,3.0,1.0,0.0
17915460,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7566681504249573,0.4460719227790832,0.4080972671508789,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6301542520523071,0.2522154748439789,0.1735442876815796,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6443740129470825,0.2711537480354309,0.1964391320943832,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.6100444197654724,0.2271297723054886,0.2243814766407013,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.5182844996452332,0.1470854431390762,0.7068283557891846,285.04083251953125,284.95001220703125,299.3778991699219,293.96246337890625,298.3064270019531,297.4382629394531,285.03973388671875,1.0,0.5591539740562439,0.8437872529029846,0.8437872529029846,1.0,1.0,-2.1410086154937744,0.9566311836242676,1.1843773126602173,0.4697136878967285,0.9680393934249878,0.9680393934249878,0.0,293.0774841308594,305.0,42325.09765625,0.0,1625.906494140625,1.0,280.9423828125,283.68756103515625,296.9323425292969,299.6656799316406,293.1499938964844,293.1499938964844,280.6499938964844,32439.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77680504322052,1.0,0.0,0.0,3.687002897262573,3.6870267391204834,9.070688520296244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.923828125,0.0,1547.81396484375,1895.4371337890625,0.0,2261.502685546875,0.9110674262046814,1.0,0.0,3.0,1.0,0.0
17915520,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7566681504249573,0.4460719227790832,0.4080972671508789,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6301542520523071,0.2522154748439789,0.1735442876815796,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6443740129470825,0.2711537480354309,0.1964391320943832,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.6100444197654724,0.2271297723054886,0.2243814766407013,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.5182844996452332,0.1470854431390762,0.7068283557891846,285.04083251953125,284.95001220703125,299.3778991699219,293.96246337890625,298.3064270019531,297.4382629394531,285.03973388671875,1.0,0.5591539740562439,0.8437872529029846,0.8437872529029846,1.0,1.0,-2.1410086154937744,0.9566311836242676,1.1843773126602173,0.4697136878967285,0.9680393934249878,0.9680393934249878,0.0,293.0774841308594,305.0,42325.09765625,0.0,1625.906494140625,1.0,280.9423828125,283.68756103515625,296.9323425292969,299.6656799316406,293.1499938964844,293.1499938964844,280.6499938964844,32439.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77680504322052,1.0,0.0,0.0,3.687002897262573,3.6870267391204834,9.070688520296244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.923828125,0.0,1547.81396484375,1895.4371337890625,0.0,2261.502685546875,0.9110674262046814,1.0,0.0,3.0,1.0,0.0
17915580,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7585968375205994,0.450849175453186,0.4128599464893341,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.632116973400116,0.2555932998657226,0.1759471595287323,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6455894112586975,0.2735503911972046,0.1983349174261093,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6120712757110596,0.2300517708063125,0.2273743748664856,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.5206286311149597,0.1493307501077652,0.7177582383155823,284.8987731933594,284.95001220703125,299.40631103515625,293.941650390625,298.3222045898437,297.4424133300781,284.9039611816406,1.0,0.5636388659477234,0.8427097797393799,0.8427097797393799,1.0,1.0,-2.1698546409606934,0.9704351425170898,1.1994194984436035,0.4770621061325073,0.8639165759086609,0.8639165759086609,0.0,295.8949279785156,308.0,43399.65234375,0.0,1673.6051025390625,1.0,280.6569519042969,283.5314025878906,296.9866638183594,299.8509521484375,293.1499938964844,293.1499938964844,280.95001220703125,38725.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903928160667419,1.0,0.0,0.0,3.603559732437134,3.603583812713623,8.664763981869328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.3857421875,0.0,1502.2447509765625,1895.4371337890625,0.0,2383.933349609375,0.8969568610191345,1.0,0.0,3.0,1.0,0.0
17915640,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7585968375205994,0.450849175453186,0.4128599464893341,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.632116973400116,0.2555932998657226,0.1759471595287323,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6455894112586975,0.2735503911972046,0.1983349174261093,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6120712757110596,0.2300517708063125,0.2273743748664856,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.5206286311149597,0.1493307501077652,0.7177582383155823,284.8987731933594,284.95001220703125,299.40631103515625,293.941650390625,298.3222045898437,297.4424133300781,284.9039611816406,1.0,0.5636388659477234,0.8427097797393799,0.8427097797393799,1.0,1.0,-2.1698546409606934,0.9704351425170898,1.1994194984436035,0.4770621061325073,0.8639165759086609,0.8639165759086609,0.0,295.8949279785156,308.0,43399.65234375,0.0,1673.6051025390625,1.0,280.6569519042969,283.5314025878906,296.9866638183594,299.8509521484375,293.1499938964844,293.1499938964844,280.95001220703125,38725.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903928160667419,1.0,0.0,0.0,3.603559732437134,3.603583812713623,8.664763981869328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.3857421875,0.0,1502.2447509765625,1895.4371337890625,0.0,2383.933349609375,0.8969568610191345,1.0,0.0,3.0,1.0,0.0
17915700,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7594455480575562,0.4537199437618255,0.4151189625263214,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.6330108642578125,0.2574576735496521,0.177104115486145,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6460847854614258,0.274949163198471,0.1992090195417404,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6129654049873352,0.2316633462905883,0.2288056313991546,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.5217002034187317,0.1505487114191055,0.7229927778244019,285.0487365722656,284.95001220703125,299.4205017089844,293.9313659667969,298.33154296875,297.447021484375,285.0594787597656,1.0,0.5658642053604126,0.8421710729598999,0.8421710729598999,1.0,1.0,-2.183605909347534,0.9770286083221436,1.206577181816101,0.4805060923099518,0.9695464372634888,0.9695464372634888,0.0,297.3673400878906,308.0,42930.359375,0.0,1697.1434326171875,1.0,280.9012145996094,283.69097900390625,296.9098205566406,299.6444091796875,293.1499938964844,293.1499938964844,280.95001220703125,33471.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847200036048889,1.0,0.0,0.0,3.663319349288941,3.663342952728272,8.954530699156749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.58349609375,0.0,1529.0498046875,1895.4371337890625,0.0,2332.6201171875,0.908714473247528,1.0,0.0,3.0,1.0,0.0
17915760,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.7607689499855042,0.4569176733493805,0.4179234206676483,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.6342233419418335,0.2595285177230835,0.1784428358078003,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.6469486951828003,0.2765823006629944,0.2003121078014373,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.6141787171363831,0.2334623783826828,0.2304691523313522,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.5231176018714905,0.151919350028038,0.7290145754814148,285.07086181640625,284.95001220703125,299.4347229003906,293.9212341308594,298.34234619140625,297.4541931152344,285.0701599121094,1.0,0.5681906342506409,0.8414960503578186,0.8414960503578186,1.0,1.0,-2.199824333190918,0.9847961664199828,1.2150282859802246,0.484591394662857,1.0,1.0,0.0,298.5932006835937,311.0,43302.3203125,0.0,1723.2613525390625,1.0,280.9430236816406,283.6910095214844,296.9084167480469,299.7001647949219,293.1499938964844,293.1499938964844,280.6499938964844,31953.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783511757850647,1.0,0.0,0.0,3.767319440841675,3.767343997955322,9.470178952142304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.14697265625,0.0,1636.4017333984375,1895.4371337890625,0.0,2321.72705078125,0.9286845326423644,1.0,0.0,3.0,1.0,0.0
17915820,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.762601375579834,0.4615917205810547,0.4226186573505401,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6362464427947998,0.2630477547645569,0.1809558272361755,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6481735110282898,0.2790132761001587,0.2022528797388076,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6161385774612427,0.2364856153726577,0.2335806638002395,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.5256030559539795,0.1542895287275314,0.740609347820282,284.9021911621094,284.95001220703125,299.4633178710937,293.9013977050781,298.3572082519531,297.4565734863281,284.9046325683594,1.0,0.5728532671928406,0.8401459455490112,0.8401459455490112,1.0,1.0,-2.229776382446289,0.9991053342819214,1.2306710481643677,0.4922211766242981,0.907533586025238,0.907533586025238,0.0,301.53692626953125,314.0,44620.50390625,0.0,1774.7711181640625,1.0,280.6571655273437,283.5000305175781,296.9570007324219,299.8959045410156,293.1499938964844,293.1499938964844,280.3500061035156,37100.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992388010025024,1.0,0.0,0.0,3.749381303787232,3.749406337738037,9.380208325637795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.59375,0.0,1655.0279541015625,1895.4371337890625,0.0,2464.46728515625,0.9279460310935974,1.0,0.0,3.0,1.0,0.0
17915880,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.762601375579834,0.4615917205810547,0.4226186573505401,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6362464427947998,0.2630477547645569,0.1809558272361755,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6481735110282898,0.2790132761001587,0.2022528797388076,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6161385774612427,0.2364856153726577,0.2335806638002395,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.5256030559539795,0.1542895287275314,0.740609347820282,284.9021911621094,284.95001220703125,299.4633178710937,293.9013977050781,298.3572082519531,297.4565734863281,284.9046325683594,1.0,0.5728532671928406,0.8401459455490112,0.8401459455490112,1.0,1.0,-2.229776382446289,0.9991053342819214,1.2306710481643677,0.4922211766242981,0.907533586025238,0.907533586025238,0.0,301.53692626953125,314.0,44620.50390625,0.0,1774.7711181640625,1.0,280.6571655273437,283.5000305175781,296.9570007324219,299.8959045410156,293.1499938964844,293.1499938964844,280.3500061035156,37100.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992388010025024,1.0,0.0,0.0,3.749381303787232,3.749406337738037,9.380208325637795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.59375,0.0,1655.0279541015625,1895.4371337890625,0.0,2464.46728515625,0.9279460310935974,1.0,0.0,3.0,1.0,0.0
17915940,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7637266516685486,0.4659879207611084,0.4265196025371551,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6377548575401306,0.2663403153419494,0.1831789463758468,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6487612128257751,0.2811178565025329,0.2037728130817413,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6175183653831482,0.2392727434635162,0.2362915873527526,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.5274755954742432,0.1564464122056961,0.7507490515708923,284.8750305175781,284.95001220703125,299.4923095703125,293.88232421875,298.3707275390625,297.4562072753906,284.8817749023437,1.0,0.5773176550865173,0.8387959003448486,0.8387959003448486,1.0,1.0,-2.255537748336792,1.0114041566848757,1.244133710861206,0.4987110793590545,0.8197963833808899,0.8197963833808899,0.0,304.8470153808594,317.0,45144.44921875,0.0,1822.857666015625,1.0,280.3584899902344,283.4625244140625,296.92144775390625,299.9082946777344,293.1499938964844,293.1499938964844,280.6499938964844,42105.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106021881103516,1.0,0.0,0.0,3.4703128337860107,3.4703361988067627,8.035826226659992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.2236328125,0.0,1385.7313232421875,1895.4371337890625,0.0,2568.739990234375,0.8715274930000305,1.0,0.0,3.0,1.0,0.0
17916000,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7637266516685486,0.4659879207611084,0.4265196025371551,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6377548575401306,0.2663403153419494,0.1831789463758468,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6487612128257751,0.2811178565025329,0.2037728130817413,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6175183653831482,0.2392727434635162,0.2362915873527526,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.5274755954742432,0.1564464122056961,0.7507490515708923,284.8750305175781,284.95001220703125,299.4923095703125,293.88232421875,298.3707275390625,297.4562072753906,284.8817749023437,1.0,0.5773176550865173,0.8387959003448486,0.8387959003448486,1.0,1.0,-2.255537748336792,1.0114041566848757,1.244133710861206,0.4987110793590545,0.8197963833808899,0.8197963833808899,0.0,304.8470153808594,317.0,45144.44921875,0.0,1822.857666015625,1.0,280.3584899902344,283.4625244140625,296.92144775390625,299.9082946777344,293.1499938964844,293.1499938964844,280.6499938964844,42105.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106021881103516,1.0,0.0,0.0,3.4703128337860107,3.4703361988067627,8.035826226659992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.2236328125,0.0,1385.7313232421875,1895.4371337890625,0.0,2568.739990234375,0.8715274930000305,1.0,0.0,3.0,1.0,0.0
17916060,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7661401033401489,0.4723197519779205,0.4318540394306183,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6401154398918152,0.2705876529216766,0.1858608424663543,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.6503249406814575,0.2843479812145233,0.2058655470609665,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.6196953654289246,0.2429153323173523,0.2395764887332916,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.530227541923523,0.1592303365468979,0.7627231478691101,285.0379943847656,284.95001220703125,299.5219116210937,293.8641662597656,298.3918762207031,297.46893310546875,285.03668212890625,1.0,0.5819692015647888,0.8372350335121155,0.8372350335121155,1.0,1.0,-2.2873830795288086,1.0266289710998535,1.2607542276382446,0.5067170858383179,0.9559685587882996,0.9559685587882996,0.0,307.3887023925781,320.0,45150.390625,0.0,1877.3782958984373,1.0,280.6419677734375,283.60955810546875,296.83892822265625,299.7407531738281,293.1499938964844,293.1499938964844,280.3500061035156,32199.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007127046585083,1.0,0.0,0.0,3.6385984420776367,3.6386218070983887,8.834085178932582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.884765625,0.0,1492.173095703125,1895.4371337890625,0.0,2477.94287109375,0.8999422788619995,1.0,0.0,3.0,1.0,0.0
