time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916120,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7661401033401489,0.4723197519779205,0.4318540394306183,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6401154398918152,0.2705876529216766,0.1858608424663543,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.6503249406814575,0.2843479812145233,0.2058655470609665,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.6196953654289246,0.2429153323173523,0.2395764887332916,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.530227541923523,0.1592303365468979,0.7627231478691101,285.0379943847656,284.95001220703125,299.5219116210937,293.8641662597656,298.3918762207031,297.46893310546875,285.03668212890625,1.0,0.5819692015647888,0.8372350335121155,0.8372350335121155,1.0,1.0,-2.2873830795288086,1.0266289710998535,1.2607542276382446,0.5067170858383179,0.9559685587882996,0.9559685587882996,0.0,307.3887023925781,320.0,45150.390625,0.0,1877.3782958984373,1.0,280.6419677734375,283.60955810546875,296.83892822265625,299.7407531738281,293.1499938964844,293.1499938964844,280.3500061035156,32199.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007127046585083,1.0,0.0,0.0,3.6385984420776367,3.6386218070983887,8.834085178932582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.884765625,0.0,1492.173095703125,1895.4371337890625,0.0,2477.94287109375,0.8999422788619995,1.0,0.0,3.0,1.0,0.0
17916180,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7680541276931763,0.4771181941032409,0.436618834733963,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6423535943031311,0.2744022607803345,0.1885511428117752,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6517140865325928,0.2869748473167419,0.2079174220561981,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6217107772827148,0.2461611628532409,0.242873728275299,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.5329604148864746,0.1618059277534485,0.7751337885856628,284.907958984375,284.95001220703125,299.55230712890625,293.8470764160156,298.4063415527344,297.4690856933594,284.9125671386719,1.0,0.5867632031440735,0.8356741070747375,0.8356741070747375,1.0,1.0,-2.319061517715454,1.041739821434021,1.2773215770721436,0.5148118734359741,0.8604174256324768,0.8604174256324768,0.0,310.2647705078125,323.0,46293.27734375,0.0,1934.041748046875,1.0,280.35748291015625,283.4626159667969,296.8917236328125,299.92999267578125,293.1499938964844,293.1499938964844,280.6499938964844,38322.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141140937805176,1.0,0.0,0.0,3.559408903121948,3.55943250656128,8.453743021163973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.76416015625,0.0,1451.6431884765625,1895.4371337890625,0.0,2601.130126953125,0.8870725631713867,1.0,0.0,3.0,1.0,0.0
17916240,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7680541276931763,0.4771181941032409,0.436618834733963,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6423535943031311,0.2744022607803345,0.1885511428117752,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6517140865325928,0.2869748473167419,0.2079174220561981,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6217107772827148,0.2461611628532409,0.242873728275299,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.5329604148864746,0.1618059277534485,0.7751337885856628,284.907958984375,284.95001220703125,299.55230712890625,293.8470764160156,298.4063415527344,297.4690856933594,284.9125671386719,1.0,0.5867632031440735,0.8356741070747375,0.8356741070747375,1.0,1.0,-2.319061517715454,1.041739821434021,1.2773215770721436,0.5148118734359741,0.8604174256324768,0.8604174256324768,0.0,310.2647705078125,323.0,46293.27734375,0.0,1934.041748046875,1.0,280.35748291015625,283.4626159667969,296.8917236328125,299.92999267578125,293.1499938964844,293.1499938964844,280.6499938964844,38322.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141140937805176,1.0,0.0,0.0,3.559408903121948,3.55943250656128,8.453743021163973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.76416015625,0.0,1451.6431884765625,1895.4371337890625,0.0,2601.130126953125,0.8870725631713867,1.0,0.0,3.0,1.0,0.0
17916300,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7689297199249268,0.4800384044647217,0.4389146268367767,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.6434041857719421,0.2764997780323028,0.189856931567192,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.6523162126541138,0.2885026633739471,0.2088779807090759,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.622633695602417,0.24794702231884,0.2444630861282348,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.5342400670051575,0.1632022708654403,0.7811343669891357,285.0501708984375,284.95001220703125,299.5679016113281,293.8389892578125,298.4156188964844,297.4723815917969,285.058837890625,1.0,0.589139461517334,0.8348937034606934,0.8348937034606934,1.0,1.0,-2.334327459335327,1.0490320920944214,1.2852952480316162,0.5186501741409302,0.963070034980774,0.963070034980774,0.0,311.7433776855469,323.0,45872.83984375,0.0,1962.1171875,1.0,280.6003112792969,283.6122436523437,296.8204650878906,299.73046875,293.1499938964844,293.1499938964844,280.6499938964844,33128.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089088797569275,1.0,0.0,0.0,3.6279590129852295,3.6279821395874015,8.782496934145456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.70458984375,0.0,1487.431884765625,1895.4371337890625,0.0,2553.14892578125,0.9004383087158203,1.0,0.0,3.0,1.0,0.0
17916360,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7702687382698059,0.4832448661327362,0.4417413473129272,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.6447741389274597,0.2787878513336181,0.1913419663906097,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6532813906669617,0.2902466952800751,0.210062101483345,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6238479018211365,0.2499061822891235,0.246281161904335,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.5358641743659973,0.164739042520523,0.787915050983429,285.0636901855469,284.95001220703125,299.5837707519531,293.83123779296875,298.4267578125,297.4789123535156,285.0624084472656,1.0,0.591618537902832,0.8339732885360718,0.8339732885360718,1.0,1.0,-2.3520212173461914,1.057477593421936,1.2945435047149658,0.5231190323829651,1.0,1.0,0.0,312.96856689453125,326.0,46313.8671875,0.0,1993.0279541015625,1.0,280.6427917480469,283.60595703125,296.82196044921875,299.7933044433594,293.1499938964844,293.1499938964844,280.3500061035156,31538.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080971837043762,1.0,0.0,0.0,3.737976551055908,3.7380006313323975,9.323230756308476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.5068359375,0.0,1599.0826416015625,1895.4371337890625,0.0,2545.681396484375,0.9219006299972534,1.0,0.0,3.0,1.0,0.0
17916420,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7720543742179871,0.4878791570663452,0.4463923275470733,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6470451951026917,0.2826903462409973,0.194109171628952,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6546475291252136,0.2928710281848907,0.21213299036026,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6258116960525513,0.253204345703125,0.249653622508049,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.5386657118797302,0.1674051135778427,0.8008386492729187,284.90380859375,284.95001220703125,299.6164245605469,293.8168029785156,298.4398193359375,297.47467041015625,284.90655517578125,1.0,0.5965572595596313,0.8321325182914734,0.8321325182914734,1.0,1.0,-2.3844268321990967,1.0728954076766968,1.3115315437316897,0.5313866138458252,0.9009405970573424,0.9009405970573424,0.0,315.9747314453125,329.0,47692.34375,0.0,2053.57861328125,1.0,280.357177734375,283.4237670898437,296.87109375,299.9951477050781,293.1499938964844,293.1499938964844,280.04998779296875,37097.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234450817108154,1.0,0.0,0.0,3.7147891521453857,3.714813947677612,9.207921607412572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.8154296875,0.0,1614.8056640625,1895.4371337890625,0.0,2687.5146484375,0.9203985929489136,1.0,0.0,3.0,1.0,0.0
17916480,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7720543742179871,0.4878791570663452,0.4463923275470733,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6470451951026917,0.2826903462409973,0.194109171628952,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6546475291252136,0.2928710281848907,0.21213299036026,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6258116960525513,0.253204345703125,0.249653622508049,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.5386657118797302,0.1674051135778427,0.8008386492729187,284.90380859375,284.95001220703125,299.6164245605469,293.8168029785156,298.4398193359375,297.47467041015625,284.90655517578125,1.0,0.5965572595596313,0.8321325182914734,0.8321325182914734,1.0,1.0,-2.3844268321990967,1.0728954076766968,1.3115315437316897,0.5313866138458252,0.9009405970573424,0.9009405970573424,0.0,315.9747314453125,329.0,47692.34375,0.0,2053.57861328125,1.0,280.357177734375,283.4237670898437,296.87109375,299.9951477050781,293.1499938964844,293.1499938964844,280.04998779296875,37097.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234450817108154,1.0,0.0,0.0,3.7147891521453857,3.714813947677612,9.207921607412572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.8154296875,0.0,1614.8056640625,1895.4371337890625,0.0,2687.5146484375,0.9203985929489136,1.0,0.0,3.0,1.0,0.0
17916540,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7732163071632385,0.4923447370529175,0.4503324031829834,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6488404273986816,0.2864051163196563,0.1965997666120529,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6554425358772278,0.2952383458614349,0.2138217687606811,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.627295732498169,0.2563001811504364,0.2526414096355438,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.5408926606178284,0.169892355799675,0.8123912811279297,284.8858337402344,284.95001220703125,299.6505432128906,293.803955078125,298.4526062011719,297.46875,284.8916015625,1.0,0.6012874245643616,0.8302916884422302,0.8302916884422302,1.0,1.0,-2.4129302501678467,1.0864372253417969,1.3264930248260498,0.5385668277740479,0.824310839176178,0.824310839176178,0.0,319.2974853515625,332.0,48290.73828125,0.0,2110.6181640625,1.0,280.05828857421875,283.389404296875,296.84149169921875,300.0168762207031,293.1499938964844,293.1499938964844,280.3500061035156,41376.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342289328575134,1.0,0.0,0.0,3.4611289501190186,3.4611520767211914,7.993349981916253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.49658203125,0.0,1371.16162109375,1895.4371337890625,0.0,2787.8466796875,0.8689457774162292,1.0,0.0,3.0,1.0,0.0
17916600,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7732163071632385,0.4923447370529175,0.4503324031829834,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6488404273986816,0.2864051163196563,0.1965997666120529,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6554425358772278,0.2952383458614349,0.2138217687606811,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.627295732498169,0.2563001811504364,0.2526414096355438,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.5408926606178284,0.169892355799675,0.8123912811279297,284.8858337402344,284.95001220703125,299.6505432128906,293.803955078125,298.4526062011719,297.46875,284.8916015625,1.0,0.6012874245643616,0.8302916884422302,0.8302916884422302,1.0,1.0,-2.4129302501678467,1.0864372253417969,1.3264930248260498,0.5385668277740479,0.824310839176178,0.824310839176178,0.0,319.2974853515625,332.0,48290.73828125,0.0,2110.6181640625,1.0,280.05828857421875,283.389404296875,296.84149169921875,300.0168762207031,293.1499938964844,293.1499938964844,280.3500061035156,41376.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342289328575134,1.0,0.0,0.0,3.4611289501190186,3.4611520767211914,7.993349981916253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.49658203125,0.0,1371.16162109375,1895.4371337890625,0.0,2787.8466796875,0.8689457774162292,1.0,0.0,3.0,1.0,0.0
17916660,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7756752967834473,0.4987210631370544,0.4557123482227325,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.651527464389801,0.2910813391208648,0.1995607167482376,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6572360396385193,0.2987223267555237,0.2160915583372116,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.62956702709198,0.2602567970752716,0.256216824054718,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.5440206527709961,0.173008382320404,0.8258386850357056,285.03631591796875,284.95001220703125,299.686279296875,293.7928161621094,298.4761657714844,297.4808654785156,285.0350646972656,1.0,0.6062225699424744,0.8282344341278076,0.8282344341278076,1.0,1.0,-2.447645664215088,1.1029648780822754,1.344680666923523,0.5472665429115295,0.954751431941986,0.954751431941986,0.0,321.80780029296875,335.0,48376.23828125,0.0,2175.0322265625,1.0,280.3419189453125,283.526123046875,296.77117919921875,299.8663330078125,293.1499938964844,293.1499938964844,280.04998779296875,32153.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252532482147217,1.0,0.0,0.0,3.633287668228149,3.633311033248901,8.808315783426224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.17578125,0.0,1486.007568359375,1895.4371337890625,0.0,2704.303955078125,0.8986876010894775,1.0,0.0,3.0,1.0,0.0
17916720,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7756752967834473,0.4987210631370544,0.4557123482227325,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.651527464389801,0.2910813391208648,0.1995607167482376,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6572360396385193,0.2987223267555237,0.2160915583372116,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.62956702709198,0.2602567970752716,0.256216824054718,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.5440206527709961,0.173008382320404,0.8258386850357056,285.03631591796875,284.95001220703125,299.686279296875,293.7928161621094,298.4761657714844,297.4808654785156,285.0350646972656,1.0,0.6062225699424744,0.8282344341278076,0.8282344341278076,1.0,1.0,-2.447645664215088,1.1029648780822754,1.344680666923523,0.5472665429115295,0.954751431941986,0.954751431941986,0.0,321.80780029296875,335.0,48376.23828125,0.0,2175.0322265625,1.0,280.3419189453125,283.526123046875,296.77117919921875,299.8663330078125,293.1499938964844,293.1499938964844,280.04998779296875,32153.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252532482147217,1.0,0.0,0.0,3.633287668228149,3.633311033248901,8.808315783426224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.17578125,0.0,1486.007568359375,1895.4371337890625,0.0,2704.303955078125,0.8986876010894775,1.0,0.0,3.0,1.0,0.0
17916780,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7775602340698242,0.5034955143928528,0.4604473114013672,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6540267467498779,0.2952737808227539,0.2024997621774673,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6587888598442078,0.3015636801719665,0.2182886749505996,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6316541433334351,0.2637725174427032,0.2597677409648895,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.5470236539840698,0.175869345664978,0.8395341038703918,284.9140930175781,284.95001220703125,299.7239074707031,293.7835693359375,298.49237060546875,297.4781799316406,284.9180603027344,1.0,0.6112834215164185,0.826177179813385,0.826177179813385,1.0,1.0,-2.481743097305298,1.1191552877426147,1.3625879287719729,0.5559256672859192,0.8652629256248474,0.8652629256248474,0.0,324.7225952148437,338.0,49620.55078125,0.0,2241.4658203125,1.0,280.0575256347656,283.3832702636719,296.82696533203125,300.0660095214844,293.1499938964844,293.1499938964844,280.3500061035156,37921.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382650017738342,1.0,0.0,0.0,3.563136339187622,3.563159942626953,8.471458841086132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.1357421875,0.0,1452.693359375,1895.4371337890625,0.0,2825.509765625,0.8876686096191406,1.0,0.0,3.0,1.0,0.0
17916840,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7775602340698242,0.5034955143928528,0.4604473114013672,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6540267467498779,0.2952737808227539,0.2024997621774673,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6587888598442078,0.3015636801719665,0.2182886749505996,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6316541433334351,0.2637725174427032,0.2597677409648895,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.5470236539840698,0.175869345664978,0.8395341038703918,284.9140930175781,284.95001220703125,299.7239074707031,293.7835693359375,298.49237060546875,297.4781799316406,284.9180603027344,1.0,0.6112834215164185,0.826177179813385,0.826177179813385,1.0,1.0,-2.481743097305298,1.1191552877426147,1.3625879287719729,0.5559256672859192,0.8652629256248474,0.8652629256248474,0.0,324.7225952148437,338.0,49620.55078125,0.0,2241.4658203125,1.0,280.0575256347656,283.3832702636719,296.82696533203125,300.0660095214844,293.1499938964844,293.1499938964844,280.3500061035156,37921.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382650017738342,1.0,0.0,0.0,3.563136339187622,3.563159942626953,8.471458841086132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.1357421875,0.0,1452.693359375,1895.4371337890625,0.0,2825.509765625,0.8876686096191406,1.0,0.0,3.0,1.0,0.0
17916900,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7784387469291687,0.5064330101013184,0.4627476334571838,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.6552152037620544,0.2975741326808929,0.2039325982332229,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.6594850420951843,0.303213357925415,0.2193287909030914,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.6326314210891724,0.2657044231891632,0.2614865303039551,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.5484366416931152,0.1774134039878845,0.8461682200431824,285.0517272949219,284.95001220703125,299.74346923828125,293.7797241210937,298.5032958984375,297.48126220703125,285.0589294433594,1.0,0.6137888431549072,0.8251485228538513,0.8251485228538513,1.0,1.0,-2.498246908187866,1.127000331878662,1.371246576309204,0.560038685798645,0.9664564728736876,0.9664564728736876,0.0,326.2084350585937,338.0,49223.0,0.0,2274.42333984375,1.0,280.30047607421875,283.527587890625,296.7629699707031,299.8736267089844,293.1499938964844,293.1499938964844,280.3500061035156,32958.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333861827850342,1.0,0.0,0.0,3.634953737258911,3.634977102279663,8.816395506983099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.35986328125,0.0,1493.8316650390625,1895.4371337890625,0.0,2779.989501953125,0.9017560482025146,1.0,0.0,3.0,1.0,0.0
17916960,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.779778778553009,0.5096336007118225,0.4655773043632507,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.6567343473434448,0.3000584840774536,0.2055474668741226,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.6605473160743713,0.305068165063858,0.2205920666456222,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6339015364646912,0.2678036689758301,0.263436883687973,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.5501914620399475,0.1790928840637207,0.8535877466201782,285.060791015625,284.95001220703125,299.7635803222656,293.7763977050781,298.5160522460937,297.4872436523437,285.0597229003906,1.0,0.6164005398750305,0.8239717483520508,0.8239717483520508,1.0,1.0,-2.517191171646118,1.1360000371932983,1.3811911344528198,0.5647788643836975,1.0,1.0,0.0,327.4288635253906,341.0,49707.40234375,0.0,2310.562744140625,1.0,280.3425598144531,283.5197448730469,296.7693786621094,299.94464111328125,293.1499938964844,293.1499938964844,280.04998779296875,31604.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328468203544617,1.0,0.0,0.0,3.741388320922852,3.741412401199341,9.340257633994042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.07421875,0.0,1603.5283203125,1895.4371337890625,0.0,2774.96240234375,0.9227173328399658,1.0,0.0,3.0,1.0,0.0
17917020,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7815124988555908,0.5142133831977844,0.4701741933822632,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6592388153076172,0.3043132424354553,0.208547443151474,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6620559096336365,0.307890236377716,0.2227975130081176,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.635957658290863,0.2713464796543121,0.2670405805110931,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.5531740784645081,0.1820047795772552,0.8676321506500244,284.9085998535156,284.95001220703125,299.8055419921875,293.7713928222656,298.5329895019531,297.4824523925781,284.9111328125,1.0,0.6215807199478149,0.8216181397438049,0.8216181397438049,1.0,1.0,-2.5517237186431885,1.1523375511169434,1.3993861675262451,0.5734900832176208,0.9059221744537354,0.9059221744537354,0.0,330.4854736328125,344.0,51190.90625,0.0,2381.05224609375,1.0,280.0571594238281,283.3424377441406,296.822998046875,300.1584777832031,293.1499938964844,293.1499938964844,279.75,36880.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474844098091125,1.0,0.0,0.0,3.722280263900757,3.722305059432984,9.245095498044976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.5615234375,0.0,1621.79931640625,1895.4371337890625,0.0,2911.715087890625,0.9219900965690612,1.0,0.0,3.0,1.0,0.0
17917080,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7815124988555908,0.5142133831977844,0.4701741933822632,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6592388153076172,0.3043132424354553,0.208547443151474,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6620559096336365,0.307890236377716,0.2227975130081176,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.635957658290863,0.2713464796543121,0.2670405805110931,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.5531740784645081,0.1820047795772552,0.8676321506500244,284.9085998535156,284.95001220703125,299.8055419921875,293.7713928222656,298.5329895019531,297.4824523925781,284.9111328125,1.0,0.6215807199478149,0.8216181397438049,0.8216181397438049,1.0,1.0,-2.5517237186431885,1.1523375511169434,1.3993861675262451,0.5734900832176208,0.9059221744537354,0.9059221744537354,0.0,330.4854736328125,344.0,51190.90625,0.0,2381.05224609375,1.0,280.0571594238281,283.3424377441406,296.822998046875,300.1584777832031,293.1499938964844,293.1499938964844,279.75,36880.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474844098091125,1.0,0.0,0.0,3.722280263900757,3.722305059432984,9.245095498044976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.5615234375,0.0,1621.79931640625,1895.4371337890625,0.0,2911.715087890625,0.9219900965690612,1.0,0.0,3.0,1.0,0.0
17917140,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7826394438743591,0.5186437368392944,0.4740739464759826,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6612557172775269,0.3083817660808563,0.2112660259008407,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6630019545555115,0.3104682862758636,0.2246275693178177,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6375531554222107,0.2746853530406952,0.2702513933181762,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.5555579662322998,0.1847244501113891,0.8802109360694885,284.89141845703125,284.95001220703125,299.8500061035156,293.7687683105469,298.55029296875,297.47625732421875,284.89599609375,1.0,0.6265267729759216,0.8192645311355591,0.8192645311355591,1.0,1.0,-2.582245111465454,1.1667400598526,1.4155051708221436,0.5810679197311401,0.8338889479637146,0.8338889479637146,0.0,333.8529052734375,347.0,51890.1015625,0.0,2447.4619140625,1.0,279.7581481933594,283.3031005859375,296.8039855957031,300.1968994140625,293.1499938964844,293.1499938964844,280.04998779296875,40696.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576251268386841,1.0,0.0,0.0,3.495727300643921,3.495750665664673,8.153957082868146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.6279296875,0.0,1401.8668212890625,1895.4371337890625,0.0,3006.733642578125,0.8758378028869629,1.0,0.0,3.0,1.0,0.0
17917200,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7826394438743591,0.5186437368392944,0.4740739464759826,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6612557172775269,0.3083817660808563,0.2112660259008407,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6630019545555115,0.3104682862758636,0.2246275693178177,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6375531554222107,0.2746853530406952,0.2702513933181762,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.5555579662322998,0.1847244501113891,0.8802109360694885,284.89141845703125,284.95001220703125,299.8500061035156,293.7687683105469,298.55029296875,297.47625732421875,284.89599609375,1.0,0.6265267729759216,0.8192645311355591,0.8192645311355591,1.0,1.0,-2.582245111465454,1.1667400598526,1.4155051708221436,0.5810679197311401,0.8338889479637146,0.8338889479637146,0.0,333.8529052734375,347.0,51890.1015625,0.0,2447.4619140625,1.0,279.7581481933594,283.3031005859375,296.8039855957031,300.1968994140625,293.1499938964844,293.1499938964844,280.04998779296875,40696.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576251268386841,1.0,0.0,0.0,3.495727300643921,3.495750665664673,8.153957082868146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.6279296875,0.0,1401.8668212890625,1895.4371337890625,0.0,3006.733642578125,0.8758378028869629,1.0,0.0,3.0,1.0,0.0
17917260,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7848654985427856,0.5246932506561279,0.479275107383728,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6639651656150818,0.3131000399589538,0.214342787861824,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6647317409515381,0.3138426542282104,0.2269156277179718,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6397384405136108,0.2785659730434418,0.2738830149173736,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.5585039854049683,0.187737375497818,0.8938336372375488,285.035400390625,284.95001220703125,299.89678955078125,293.7682189941406,298.5766906738281,297.4846496582031,285.0341796875,1.0,0.6315999627113342,0.8166917562484741,0.8166917562484741,1.0,1.0,-2.6172537803649902,1.1832736730575562,1.4339802265167236,0.5897262692451477,0.9617578983306884,0.9617578983306884,0.0,336.5650634765625,350.0,51985.14453125,0.0,2519.957275390625,1.0,280.0422058105469,283.4369201660156,296.7489929199219,300.0632019042969,293.1499938964844,293.1499938964844,279.75,32252.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493356704711914,1.0,0.0,0.0,3.662139654159546,3.662163019180298,8.948765071181697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.9248046875,0.0,1518.586181640625,1895.4371337890625,0.0,2929.048828125,0.9052252769470216,1.0,0.0,3.0,1.0,0.0
17917320,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7848654985427856,0.5246932506561279,0.479275107383728,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6639651656150818,0.3131000399589538,0.214342787861824,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6647317409515381,0.3138426542282104,0.2269156277179718,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6397384405136108,0.2785659730434418,0.2738830149173736,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.5585039854049683,0.187737375497818,0.8938336372375488,285.035400390625,284.95001220703125,299.89678955078125,293.7682189941406,298.5766906738281,297.4846496582031,285.0341796875,1.0,0.6315999627113342,0.8166917562484741,0.8166917562484741,1.0,1.0,-2.6172537803649902,1.1832736730575562,1.4339802265167236,0.5897262692451477,0.9617578983306884,0.9617578983306884,0.0,336.5650634765625,350.0,51985.14453125,0.0,2519.957275390625,1.0,280.0422058105469,283.4369201660156,296.7489929199219,300.0632019042969,293.1499938964844,293.1499938964844,279.75,32252.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493356704711914,1.0,0.0,0.0,3.662139654159546,3.662163019180298,8.948765071181697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.9248046875,0.0,1518.586181640625,1895.4371337890625,0.0,2929.048828125,0.9052252769470216,1.0,0.0,3.0,1.0,0.0
17917380,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7860115170478821,0.5286691188812256,0.4834053516387939,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6658662557601929,0.3167997300624847,0.2170519083738327,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6656284332275391,0.3160808980464935,0.2287844717502594,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6411707401275635,0.2814708054065704,0.2769950330257416,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.5604262351989746,0.1899149566888809,0.9051851630210876,284.9135131835937,284.95001220703125,299.945556640625,293.76934814453125,298.5937805175781,297.4748229980469,284.9167175292969,1.0,0.636479377746582,0.8141189813613892,0.8141189813613892,1.0,1.0,-2.6465022563934326,1.1969751119613647,1.449527144432068,0.5970001220703125,0.8716917037963867,0.8716917037963867,0.0,340.1151733398437,353.0,53208.796875,0.0,2587.400146484375,1.0,279.75732421875,283.29327392578125,296.8091125488281,300.2694702148437,293.1499938964844,293.1499938964844,280.04998779296875,37822.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861504852771759,1.0,0.0,0.0,3.594290018081665,3.594313859939575,8.620243647783354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.72509765625,0.0,1485.4962158203125,1895.4371337890625,0.0,3043.119384765625,0.8944895267486572,1.0,0.0,3.0,1.0,0.0
17917440,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7860115170478821,0.5286691188812256,0.4834053516387939,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6658662557601929,0.3167997300624847,0.2170519083738327,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6656284332275391,0.3160808980464935,0.2287844717502594,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6411707401275635,0.2814708054065704,0.2769950330257416,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.5604262351989746,0.1899149566888809,0.9051851630210876,284.9135131835937,284.95001220703125,299.945556640625,293.76934814453125,298.5937805175781,297.4748229980469,284.9167175292969,1.0,0.636479377746582,0.8141189813613892,0.8141189813613892,1.0,1.0,-2.6465022563934326,1.1969751119613647,1.449527144432068,0.5970001220703125,0.8716917037963867,0.8716917037963867,0.0,340.1151733398437,353.0,53208.796875,0.0,2587.400146484375,1.0,279.75732421875,283.29327392578125,296.8091125488281,300.2694702148437,293.1499938964844,293.1499938964844,280.04998779296875,37822.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861504852771759,1.0,0.0,0.0,3.594290018081665,3.594313859939575,8.620243647783354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.72509765625,0.0,1485.4962158203125,1895.4371337890625,0.0,3043.119384765625,0.8944895267486572,1.0,0.0,3.0,1.0,0.0
17917500,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7864488959312439,0.531146764755249,0.4853251278400421,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6666361689567566,0.3187499940395355,0.2182838916778564,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6658926010131836,0.3173389136791229,0.2295822203159332,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.6417080760002136,0.282987892627716,0.2783681452274322,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.5610987544059753,0.1909835636615753,0.9099411964416504,285.0466003417969,284.95001220703125,299.9706115722656,293.7704772949219,298.6048278808594,297.473876953125,285.0523376464844,1.0,0.6387647986412048,0.8128325939178467,0.8128325939178467,1.0,1.0,-2.6592442989349365,1.2029298543930054,1.4563143253326416,0.600053071975708,0.9692068696022034,0.9692068696022034,0.0,341.93829345703125,353.0,52727.07421875,0.0,2618.396484375,1.0,280.00115966796875,283.4346923828125,296.751953125,300.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,33144.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565326929092407,1.0,0.0,0.0,3.661174058914185,3.661197662353516,8.944045930547873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.61767578125,0.0,1524.20263671875,1895.4371337890625,0.0,2996.49072265625,0.9076573848724364,1.0,0.0,3.0,1.0,0.0
17917560,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7873199582099915,0.533825159072876,0.4877354502677917,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.6676968336105347,0.3208203017711639,0.2196596264839172,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.6664845943450928,0.3187439143657684,0.2305662781000137,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6424983143806458,0.2846077680587768,0.2799152433872223,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.5620231032371521,0.1921135783195495,0.915150821208954,285.0492248535156,284.95001220703125,299.99609375,293.7719421386719,298.6174011230469,297.47540283203125,285.0478515625,1.0,0.6410844326019287,0.8114758133888245,0.8114758133888245,1.0,1.0,-2.673802614212036,1.2097440958023071,1.4640583992004397,0.603576123714447,1.0,1.0,0.0,343.46881103515625,356.0,53151.1875,0.0,2651.56982421875,1.0,280.0427551269531,283.4244079589844,296.76251220703125,300.15069580078125,293.1499938964844,293.1499938964844,279.75,31938.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557416200637817,1.0,0.0,0.0,3.7590389251708975,3.759063243865967,9.428594012206304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.443359375,0.0,1626.6021728515625,1895.4371337890625,0.0,2989.07470703125,0.9269405603408812,1.0,0.0,3.0,1.0,0.0
17917620,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7880240082740784,0.5372129082679749,0.4913311302661896,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6691216826438904,0.3240653872489929,0.2220527082681656,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6669245362281799,0.3205246925354004,0.2321004420518875,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6434479355812073,0.287014365196228,0.2825323641300201,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.5631095170974731,0.1937232464551925,0.923811137676239,284.9020080566406,284.95001220703125,300.0482788085937,293.77593994140625,298.6337280273437,297.461669921875,284.9043884277344,1.0,0.6454557180404663,0.8087623119354248,0.8087623119354248,1.0,1.0,-2.6976358890533447,1.2207789421081543,1.4768568277359009,0.6093503832817078,0.8981869220733643,0.8981869220733643,0.0,347.14013671875,359.0,54426.6328125,0.0,2711.814208984375,1.0,279.7572326660156,283.25555419921875,296.818359375,300.3565673828125,293.1499938964844,293.1499938964844,280.04998779296875,37447.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684242367744446,1.0,0.0,0.0,3.716432094573975,3.71645712852478,9.216068974637892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.291015625,0.0,1619.3719482421875,1895.4371337890625,0.0,3108.028564453125,0.9211077094078064,1.0,0.0,3.0,1.0,0.0
17917680,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7880240082740784,0.5372129082679749,0.4913311302661896,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6691216826438904,0.3240653872489929,0.2220527082681656,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6669245362281799,0.3205246925354004,0.2321004420518875,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6434479355812073,0.287014365196228,0.2825323641300201,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.5631095170974731,0.1937232464551925,0.923811137676239,284.9020080566406,284.95001220703125,300.0482788085937,293.77593994140625,298.6337280273437,297.461669921875,284.9043884277344,1.0,0.6454557180404663,0.8087623119354248,0.8087623119354248,1.0,1.0,-2.6976358890533447,1.2207789421081543,1.4768568277359009,0.6093503832817078,0.8981869220733643,0.8981869220733643,0.0,347.14013671875,359.0,54426.6328125,0.0,2711.814208984375,1.0,279.7572326660156,283.25555419921875,296.818359375,300.3565673828125,293.1499938964844,293.1499938964844,280.04998779296875,37447.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684242367744446,1.0,0.0,0.0,3.716432094573975,3.71645712852478,9.216068974637892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.291015625,0.0,1619.3719482421875,1895.4371337890625,0.0,3108.028564453125,0.9211077094078064,1.0,0.0,3.0,1.0,0.0
17917740,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7891051173210144,0.5420463681221008,0.4952875077724457,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.6706961393356323,0.3278246819972992,0.2244473099708557,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.667539656162262,0.3229210674762726,0.2336526960134506,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.6445006132125854,0.2898397743701935,0.2851038873195648,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.5641813278198242,0.1955409198999405,0.931825876235962,285.0563659667969,284.95001220703125,300.1019287109375,293.7811584472656,298.6579895019531,297.4610595703125,285.0566711425781,1.0,0.6496005654335022,0.8060487508773804,0.8060487508773804,1.0,1.0,-2.721081018447876,1.231645941734314,1.489435076713562,0.6148365139961243,1.0,1.0,0.0,350.389892578125,362.0,54092.6875,0.0,2770.221435546875,1.0,280.0434265136719,283.4117736816406,296.7698974609375,300.2201843261719,293.1499938964844,293.1499938964844,279.75,33184.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622737526893616,1.0,0.0,0.0,3.837846040725708,3.8378713130950928,9.828072506934404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.30859375,0.0,1730.220458984375,1895.4371337890625,0.0,3050.331787109375,0.9453733563423156,1.0,0.0,3.0,1.0,0.0
17917800,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7891051173210144,0.5420463681221008,0.4952875077724457,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.6706961393356323,0.3278246819972992,0.2244473099708557,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.667539656162262,0.3229210674762726,0.2336526960134506,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.6445006132125854,0.2898397743701935,0.2851038873195648,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.5641813278198242,0.1955409198999405,0.931825876235962,285.0563659667969,284.95001220703125,300.1019287109375,293.7811584472656,298.6579895019531,297.4610595703125,285.0566711425781,1.0,0.6496005654335022,0.8060487508773804,0.8060487508773804,1.0,1.0,-2.721081018447876,1.231645941734314,1.489435076713562,0.6148365139961243,1.0,1.0,0.0,350.389892578125,362.0,54092.6875,0.0,2770.221435546875,1.0,280.0434265136719,283.4117736816406,296.7698974609375,300.2201843261719,293.1499938964844,293.1499938964844,279.75,33184.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622737526893616,1.0,0.0,0.0,3.837846040725708,3.8378713130950928,9.828072506934404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.30859375,0.0,1730.220458984375,1895.4371337890625,0.0,3050.331787109375,0.9453733563423156,1.0,0.0,3.0,1.0,0.0
17917860,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7898041605949402,0.5452602505683899,0.4987472593784332,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6720743775367737,0.3309501111507416,0.2267529964447021,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6679555773735046,0.3245829045772552,0.2350973486900329,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6453720331192017,0.2920764088630676,0.2875461876392364,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.5650296807289124,0.1969195306301117,0.9393402338027954,284.9023742675781,284.95001220703125,300.15692138671875,293.7874755859375,298.6757507324219,297.4478454589844,284.90478515625,1.0,0.6536353826522827,0.80333012342453,0.80333012342453,1.0,1.0,-2.7429065704345703,1.2416789531707764,1.5012277364730835,0.6200317144393921,0.9206265211105348,0.9206265211105348,0.0,353.8344421386719,365.0,55442.55859375,0.0,2827.237548828125,1.0,279.7557983398437,283.233642578125,296.8274230957031,300.4278564453125,293.1499938964844,293.1499938964844,279.45001220703125,37272.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741394877433777,1.0,0.0,0.0,3.807862520217896,3.80788826942444,9.675108003648347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.9306640625,0.0,1725.9266357421875,1895.4371337890625,0.0,3161.63720703125,0.941381573677063,1.0,0.0,3.0,1.0,0.0
17917920,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7898041605949402,0.5452602505683899,0.4987472593784332,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6720743775367737,0.3309501111507416,0.2267529964447021,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6679555773735046,0.3245829045772552,0.2350973486900329,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6453720331192017,0.2920764088630676,0.2875461876392364,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.5650296807289124,0.1969195306301117,0.9393402338027954,284.9023742675781,284.95001220703125,300.15692138671875,293.7874755859375,298.6757507324219,297.4478454589844,284.90478515625,1.0,0.6536353826522827,0.80333012342453,0.80333012342453,1.0,1.0,-2.7429065704345703,1.2416789531707764,1.5012277364730835,0.6200317144393921,0.9206265211105348,0.9206265211105348,0.0,353.8344421386719,365.0,55442.55859375,0.0,2827.237548828125,1.0,279.7557983398437,283.233642578125,296.8274230957031,300.4278564453125,293.1499938964844,293.1499938964844,279.45001220703125,37272.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741394877433777,1.0,0.0,0.0,3.807862520217896,3.80788826942444,9.675108003648347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.9306640625,0.0,1725.9266357421875,1895.4371337890625,0.0,3161.63720703125,0.941381573677063,1.0,0.0,3.0,1.0,0.0
