time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917980,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7897932529449463,0.5481505393981934,0.5013148784637451,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6728344559669495,0.3337324559688568,0.2286624461412429,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6677029132843018,0.3258586823940277,0.2360612154006958,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6456628441810608,0.29395392537117,0.289437472820282,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.5651322603225708,0.1979465335607528,0.9446312189102172,284.8829345703125,284.95001220703125,300.2130432128906,293.7947692871094,298.6928405761719,297.4324951171875,284.8867492675781,1.0,0.6572439670562744,0.8006115555763245,0.8006115555763245,1.0,1.0,-2.7590606212615967,1.2489771842956543,1.510083556175232,0.6236463785171509,0.8421844840049744,0.8421844840049744,0.0,357.5867919921875,368.0,55868.04296875,0.0,2875.5576171875,1.0,279.45751953125,283.19403076171875,296.8177795410156,300.4598999023437,293.1499938964844,293.1499938964844,279.75,41069.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816446661949158,1.0,0.0,0.0,3.5706264972686768,3.570650577545166,8.50711160182982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.8525390625,0.0,1483.7447509765625,1895.4371337890625,0.0,3231.99169921875,0.892458975315094,1.0,0.0,3.0,1.0,0.0
17918040,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7897932529449463,0.5481505393981934,0.5013148784637451,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6728344559669495,0.3337324559688568,0.2286624461412429,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6677029132843018,0.3258586823940277,0.2360612154006958,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6456628441810608,0.29395392537117,0.289437472820282,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.5651322603225708,0.1979465335607528,0.9446312189102172,284.8829345703125,284.95001220703125,300.2130432128906,293.7947692871094,298.6928405761719,297.4324951171875,284.8867492675781,1.0,0.6572439670562744,0.8006115555763245,0.8006115555763245,1.0,1.0,-2.7590606212615967,1.2489771842956543,1.510083556175232,0.6236463785171509,0.8421844840049744,0.8421844840049744,0.0,357.5867919921875,368.0,55868.04296875,0.0,2875.5576171875,1.0,279.45751953125,283.19403076171875,296.8177795410156,300.4598999023437,293.1499938964844,293.1499938964844,279.75,41069.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816446661949158,1.0,0.0,0.0,3.5706264972686768,3.570650577545166,8.50711160182982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.8525390625,0.0,1483.7447509765625,1895.4371337890625,0.0,3231.99169921875,0.892458975315094,1.0,0.0,3.0,1.0,0.0
17918100,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7902461290359497,0.5505136251449585,0.5030964016914368,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6735121607780457,0.3355274796485901,0.2297472059726715,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6679006218910217,0.3269621431827545,0.2367052286863327,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6460639834403992,0.2952426970005035,0.2905329465866089,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.5654341578483582,0.1986920237541198,0.9476359486579896,285.0219421386719,284.95001220703125,300.2414855957031,293.7987060546875,298.7062072753906,297.4332275390625,285.0269470214844,1.0,0.6590417623519897,0.7992522120475769,0.7992522120475769,1.0,1.0,-2.768759727478028,1.253415584564209,1.5153440237045288,0.6258061528205872,0.9348188042640686,0.9348188042640686,0.0,359.0922241210937,368.0,55296.9375,0.0,2901.264892578125,1.0,279.7002868652344,283.3412170410156,296.7603759765625,300.2486572265625,293.1499938964844,293.1499938964844,279.75,34679.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744364976882935,1.0,0.0,0.0,3.6218960285186768,3.6219193935394287,8.753167435315845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.7041015625,0.0,1492.3201904296875,1895.4371337890625,0.0,3164.422119140625,0.9004020094871521,1.0,0.0,3.0,1.0,0.0
17918160,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7911181449890137,0.5529887676239014,0.5053566694259644,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6745258569717407,0.3374608159065246,0.231021374464035,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6684645414352417,0.3282200992107391,0.2375788539648056,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.646766185760498,0.2966586053371429,0.2918687760829925,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.5660764575004578,0.1995454728603363,0.951465666294098,285.0232238769531,284.95001220703125,300.2701416015625,293.8028564453125,298.720703125,297.435791015625,285.0223388671875,1.0,0.6609489917755127,0.7978959679603577,0.7978959679603577,1.0,1.0,-2.780919313430786,1.2590291500091553,1.5218902826309204,0.6286335587501526,0.9612264633178712,0.9612264633178712,0.0,360.318359375,371.0,55650.1796875,0.0,2930.551513671875,1.0,279.742431640625,283.3327941894531,296.776123046875,300.3194885253906,293.1499938964844,293.1499938964844,279.45001220703125,33017.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720282316207886,1.0,0.0,0.0,3.705964803695679,3.705988883972168,9.164227776636836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.4453125,0.0,1573.672119140625,1895.4371337890625,0.0,3141.8359375,0.9157572984695436,1.0,0.0,3.0,1.0,0.0
17918220,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7917619943618774,0.5560209155082703,0.5085840821266174,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6758666038513184,0.34051513671875,0.2332530468702316,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.668855607509613,0.3297904431819916,0.238929271697998,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6475619673728943,0.2987498641014099,0.2941371202468872,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.5667204856872559,0.2007254213094711,0.9579260349273682,284.911376953125,284.95001220703125,300.3280944824219,293.8116760253906,298.7407531738281,297.4244079589844,284.9142150878906,1.0,0.6646431684494019,0.7951834201812744,0.7951834201812744,1.0,1.0,-2.800750494003296,1.2680505514144895,1.5326999425888062,0.6332316398620605,0.8722480535507202,0.8722480535507202,0.0,363.5335998535156,374.0,56678.484375,0.0,2984.52197265625,1.0,279.4571533203125,283.2003173828125,296.8396911621094,300.51708984375,293.1499938964844,293.1499938964844,279.75,38243.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816760182380676,1.0,0.0,0.0,3.616922616958618,3.6169466972351074,8.729145406505268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.47021484375,0.0,1513.3154296875,1895.4371337890625,0.0,3232.28515625,0.8999312520027161,1.0,0.0,3.0,1.0,0.0
17918280,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7917619943618774,0.5560209155082703,0.5085840821266174,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6758666038513184,0.34051513671875,0.2332530468702316,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.668855607509613,0.3297904431819916,0.238929271697998,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6475619673728943,0.2987498641014099,0.2941371202468872,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.5667204856872559,0.2007254213094711,0.9579260349273682,284.911376953125,284.95001220703125,300.3280944824219,293.8116760253906,298.7407531738281,297.4244079589844,284.9142150878906,1.0,0.6646431684494019,0.7951834201812744,0.7951834201812744,1.0,1.0,-2.800750494003296,1.2680505514144895,1.5326999425888062,0.6332316398620605,0.8722480535507202,0.8722480535507202,0.0,363.5335998535156,374.0,56678.484375,0.0,2984.52197265625,1.0,279.4571533203125,283.2003173828125,296.8396911621094,300.51708984375,293.1499938964844,293.1499938964844,279.75,38243.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816760182380676,1.0,0.0,0.0,3.616922616958618,3.6169466972351074,8.729145406505268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.47021484375,0.0,1513.3154296875,1895.4371337890625,0.0,3232.28515625,0.8999312520027161,1.0,0.0,3.0,1.0,0.0
17918340,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7927546501159668,0.5604108572006226,0.5122092366218567,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6773890852928162,0.3441183567047119,0.2355519533157348,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.6694360375404358,0.3319725096225738,0.2403503656387329,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6484997272491455,0.3012967705726623,0.2964542210102081,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.567467451095581,0.2021918147802353,0.9643333554267884,285.0396728515625,284.95001220703125,300.3866882324219,293.8210144042969,298.7679748535156,297.4253845214844,285.0380554199219,1.0,0.6682837605476379,0.7924708724021912,0.7924708724021912,1.0,1.0,-2.821240901947021,1.2774031162261963,1.5438376665115356,0.6378269195556641,0.9974539279937744,0.9974539279937744,0.0,366.447509765625,377.0,56493.9921875,0.0,3038.9658203125,1.0,279.7431640625,283.3282470703125,296.8056335449219,300.401611328125,293.1499938964844,293.1499938964844,279.45001220703125,32320.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748423457145691,1.0,0.0,0.0,3.768869161605835,3.7688937187194815,9.477971616433932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.82421875,0.0,1641.0504150390625,1895.4371337890625,0.0,3168.228271484375,0.9293177127838136,1.0,0.0,3.0,1.0,0.0
17918400,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7927546501159668,0.5604108572006226,0.5122092366218567,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6773890852928162,0.3441183567047119,0.2355519533157348,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.6694360375404358,0.3319725096225738,0.2403503656387329,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6484997272491455,0.3012967705726623,0.2964542210102081,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.567467451095581,0.2021918147802353,0.9643333554267884,285.0396728515625,284.95001220703125,300.3866882324219,293.8210144042969,298.7679748535156,297.4253845214844,285.0380554199219,1.0,0.6682837605476379,0.7924708724021912,0.7924708724021912,1.0,1.0,-2.821240901947021,1.2774031162261963,1.5438376665115356,0.6378269195556641,0.9974539279937744,0.9974539279937744,0.0,366.447509765625,377.0,56493.9921875,0.0,3038.9658203125,1.0,279.7431640625,283.3282470703125,296.8056335449219,300.401611328125,293.1499938964844,293.1499938964844,279.45001220703125,32320.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748423457145691,1.0,0.0,0.0,3.768869161605835,3.7688937187194815,9.477971616433932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.82421875,0.0,1641.0504150390625,1895.4371337890625,0.0,3168.228271484375,0.9293177127838136,1.0,0.0,3.0,1.0,0.0
17918460,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7931256890296936,0.5630176067352295,0.5150963068008423,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6785340309143066,0.3469898104667663,0.2376863807439804,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6696169376373291,0.3333064019680023,0.2415620535612106,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6490974426269531,0.3031719624996185,0.2985508143901825,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.5678555965423584,0.2031789124011993,0.970066249370575,284.90069580078125,284.95001220703125,300.44580078125,293.830810546875,298.7872619628906,297.411865234375,284.9034729003906,1.0,0.6718451976776123,0.7895851731300354,0.7895851731300354,1.0,1.0,-2.839250087738037,1.285470962524414,1.553779125213623,0.6418792605400085,0.8927569389343262,0.8927569389343262,0.0,369.8086853027344,380.0,57640.42578125,0.0,3091.182373046875,1.0,279.4563293457031,283.1693115234375,296.86578369140625,300.6054992675781,293.1499938964844,293.1499938964844,279.75,37875.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858320116996765,1.0,0.0,0.0,3.707841157913208,3.7078659534454346,9.173509170068428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.94580078125,0.0,1612.732666015625,1895.4371337890625,0.0,3271.208251953125,0.9195239543914796,1.0,0.0,3.0,1.0,0.0
17918520,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7931256890296936,0.5630176067352295,0.5150963068008423,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6785340309143066,0.3469898104667663,0.2376863807439804,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6696169376373291,0.3333064019680023,0.2415620535612106,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6490974426269531,0.3031719624996185,0.2985508143901825,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.5678555965423584,0.2031789124011993,0.970066249370575,284.90069580078125,284.95001220703125,300.44580078125,293.830810546875,298.7872619628906,297.411865234375,284.9034729003906,1.0,0.6718451976776123,0.7895851731300354,0.7895851731300354,1.0,1.0,-2.839250087738037,1.285470962524414,1.553779125213623,0.6418792605400085,0.8927569389343262,0.8927569389343262,0.0,369.8086853027344,380.0,57640.42578125,0.0,3091.182373046875,1.0,279.4563293457031,283.1693115234375,296.86578369140625,300.6054992675781,293.1499938964844,293.1499938964844,279.75,37875.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858320116996765,1.0,0.0,0.0,3.707841157913208,3.7078659534454346,9.173509170068428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.94580078125,0.0,1612.732666015625,1895.4371337890625,0.0,3271.208251953125,0.9195239543914796,1.0,0.0,3.0,1.0,0.0
17918580,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7938991189002991,0.5671558380126953,0.5184279680252075,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6798815131187439,0.3504680693149566,0.2398823946714401,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6700071692466736,0.3353154957294464,0.242838442325592,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6498512625694275,0.3055477440357208,0.3006823658943176,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.5683461427688599,0.2044715136289596,0.9756295084953308,285.0435791015625,284.95001220703125,300.5052795410156,293.8409118652344,298.8144226074219,297.4122619628906,285.0432434082031,1.0,0.6753082275390625,0.7866994142532349,0.7866994142532349,1.0,1.0,-2.857799530029297,1.2938123941421509,1.563987135887146,0.6458751559257507,1.0,1.0,0.0,372.7918701171875,383.0,57276.9453125,0.0,3143.19775390625,1.0,279.7433166503906,283.3152160644531,296.8269348144531,300.47515869140625,293.1499938964844,293.1499938964844,279.45001220703125,33105.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792152404785156,1.0,0.0,0.0,3.833030462265015,3.8330557346344,9.803425200516358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.1318359375,0.0,1723.7462158203125,1895.4371337890625,0.0,3209.225830078125,0.9442113041877748,1.0,0.0,3.0,1.0,0.0
17918640,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7938991189002991,0.5671558380126953,0.5184279680252075,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6798815131187439,0.3504680693149566,0.2398823946714401,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6700071692466736,0.3353154957294464,0.242838442325592,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6498512625694275,0.3055477440357208,0.3006823658943176,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.5683461427688599,0.2044715136289596,0.9756295084953308,285.0435791015625,284.95001220703125,300.5052795410156,293.8409118652344,298.8144226074219,297.4122619628906,285.0432434082031,1.0,0.6753082275390625,0.7866994142532349,0.7866994142532349,1.0,1.0,-2.857799530029297,1.2938123941421509,1.563987135887146,0.6458751559257507,1.0,1.0,0.0,372.7918701171875,383.0,57276.9453125,0.0,3143.19775390625,1.0,279.7433166503906,283.3152160644531,296.8269348144531,300.47515869140625,293.1499938964844,293.1499938964844,279.45001220703125,33105.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792152404785156,1.0,0.0,0.0,3.833030462265015,3.8330557346344,9.803425200516358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.1318359375,0.0,1723.7462158203125,1895.4371337890625,0.0,3209.225830078125,0.9442113041877748,1.0,0.0,3.0,1.0,0.0
17918700,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7943305373191833,0.5685829520225525,0.5201423168182373,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6806293725967407,0.3519931733608246,0.2410398125648498,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6702864170074463,0.3360738456249237,0.2435453683137893,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6502959728240967,0.3065445125102997,0.3018214106559753,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.568676233291626,0.2049948722124099,0.9786969423294068,284.9026794433594,284.95001220703125,300.5350952148437,293.84600830078125,298.82537841796875,297.40777587890625,284.8955078125,1.0,0.677083432674408,0.785256564617157,0.785256564617157,1.0,1.0,-2.867757797241211,1.2982842922210691,1.569473385810852,0.6481292843818665,0.9325589537620544,0.9325589537620544,0.0,374.267822265625,383.0,58533.7265625,0.0,3170.716064453125,1.0,279.49383544921875,283.146484375,296.888916015625,300.7176513671875,293.1499938964844,293.1499938964844,279.45001220703125,35444.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865743279457092,1.0,0.0,0.0,3.843329906463623,3.843355655670166,9.85617930382432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.8486328125,0.0,1754.7091064453125,1895.4371337890625,0.0,3278.156982421875,0.9468258619308472,1.0,0.0,3.0,1.0,0.0
17918760,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7942095398902893,0.5696041584014893,0.5211902260780334,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6809755563735962,0.3532806634902954,0.2419785857200622,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6701347231864929,0.336558997631073,0.2439869046211242,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6503773927688599,0.307316392660141,0.3026777803897857,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.5686061978340149,0.2053381204605102,0.9808082580566406,284.8984069824219,284.95001220703125,300.5649108886719,293.8511657714844,298.8341369628906,297.3992614746094,284.9010314941406,1.0,0.6787232160568237,0.7837819457054138,0.7837819457054138,1.0,1.0,-2.874730348587036,1.30130934715271,1.5734208822250366,0.6495898962020874,0.9105637669563292,0.9105637669563292,0.0,376.1103210449219,386.0,58494.88671875,0.0,3194.038818359375,1.0,279.4560852050781,283.1480712890625,296.8851623535156,300.6786499023437,293.1499938964844,293.1499938964844,279.1499938964844,37701.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889814555644989,1.0,0.0,0.0,3.784104585647583,3.784130334854126,9.554754569762736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.3466796875,0.0,1700.7459716796875,1895.4371337890625,0.0,3308.473388671875,0.936378002166748,1.0,0.0,3.0,1.0,0.0
17918820,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7939309477806091,0.5718993544578552,0.5231990218162537,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6815439462661743,0.3558505773544311,0.2437308579683303,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6696913242340088,0.337519109249115,0.2447152733802795,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6504048109054565,0.3088181316852569,0.3041937053203583,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.5682516694068909,0.2059381753206253,0.9840930104255676,284.8879089355469,284.95001220703125,300.62457275390625,293.8614501953125,298.8533935546875,297.3855895996094,284.8906555175781,1.0,0.6817799210548401,0.7808327078819275,0.7808327078819275,1.0,1.0,-2.88679838180542,1.30645751953125,1.5803409814834597,0.6519231200218201,0.8397080302238464,0.8397080302238464,0.0,379.7153625488281,389.0,58822.90234375,0.0,3236.679931640625,1.0,279.15777587890625,283.1147766113281,296.87872314453125,300.7068176269531,293.1499938964844,293.1499938964844,279.45001220703125,40819.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959946036338806,1.0,0.0,0.0,3.5509555339813232,3.5509796142578125,8.41363714698673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.9951171875,0.0,1460.8260498046875,1895.4371337890625,0.0,3366.22021484375,0.8878800272941589,1.0,0.0,3.0,1.0,0.0
17918880,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7939309477806091,0.5718993544578552,0.5231990218162537,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6815439462661743,0.3558505773544311,0.2437308579683303,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6696913242340088,0.337519109249115,0.2447152733802795,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6504048109054565,0.3088181316852569,0.3041937053203583,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.5682516694068909,0.2059381753206253,0.9840930104255676,284.8879089355469,284.95001220703125,300.62457275390625,293.8614501953125,298.8533935546875,297.3855895996094,284.8906555175781,1.0,0.6817799210548401,0.7808327078819275,0.7808327078819275,1.0,1.0,-2.88679838180542,1.30645751953125,1.5803409814834597,0.6519231200218201,0.8397080302238464,0.8397080302238464,0.0,379.7153625488281,389.0,58822.90234375,0.0,3236.679931640625,1.0,279.15777587890625,283.1147766113281,296.87872314453125,300.7068176269531,293.1499938964844,293.1499938964844,279.45001220703125,40819.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959946036338806,1.0,0.0,0.0,3.5509555339813232,3.5509796142578125,8.41363714698673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.9951171875,0.0,1460.8260498046875,1895.4371337890625,0.0,3366.22021484375,0.8878800272941589,1.0,0.0,3.0,1.0,0.0
17918940,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7949475049972534,0.5760824680328369,0.5266976356506348,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6830484867095947,0.3593824207782745,0.2459676265716552,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6702479720115662,0.3395507335662842,0.2460173964500427,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6512556672096252,0.3111558854579925,0.3062899112701416,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.5687543153762817,0.2071296274662017,0.9891247153282166,285.0155029296875,284.95001220703125,300.68408203125,293.87164306640625,298.882568359375,297.3899230957031,285.0152282714844,1.0,0.6850018501281738,0.7778834104537964,0.7778834104537964,1.0,1.0,-2.904968738555908,1.3145315647125244,1.5904372930526731,0.6557304263114929,0.94920814037323,0.94920814037323,0.0,382.3147583007813,392.0,58543.359375,0.0,3287.4306640625,1.0,279.44171142578125,283.2454833984375,296.8452453613281,300.5707092285156,293.1499938964844,293.1499938964844,279.1499938964844,33275.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865530490875244,1.0,0.0,0.0,3.679130077362061,3.67915391921997,9.031992931340938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.861328125,0.0,1545.2733154296875,1895.4371337890625,0.0,3277.95751953125,0.9100549221038818,1.0,0.0,3.0,1.0,0.0
17919000,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7949475049972534,0.5760824680328369,0.5266976356506348,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6830484867095947,0.3593824207782745,0.2459676265716552,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6702479720115662,0.3395507335662842,0.2460173964500427,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6512556672096252,0.3111558854579925,0.3062899112701416,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.5687543153762817,0.2071296274662017,0.9891247153282166,285.0155029296875,284.95001220703125,300.68408203125,293.87164306640625,298.882568359375,297.3899230957031,285.0152282714844,1.0,0.6850018501281738,0.7778834104537964,0.7778834104537964,1.0,1.0,-2.904968738555908,1.3145315647125244,1.5904372930526731,0.6557304263114929,0.94920814037323,0.94920814037323,0.0,382.3147583007813,392.0,58543.359375,0.0,3287.4306640625,1.0,279.44171142578125,283.2454833984375,296.8452453613281,300.5707092285156,293.1499938964844,293.1499938964844,279.1499938964844,33275.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865530490875244,1.0,0.0,0.0,3.679130077362061,3.67915391921997,9.031992931340938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.861328125,0.0,1545.2733154296875,1895.4371337890625,0.0,3277.95751953125,0.9100549221038818,1.0,0.0,3.0,1.0,0.0
17919060,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7952276468276978,0.5784540176391602,0.5293062925338745,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6841479539871216,0.3622207045555115,0.2480504214763641,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6703841686248779,0.3407869338989258,0.2471252977848053,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6517531275749207,0.3128724992275238,0.308196097612381,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.5689284801483154,0.2079074829816818,0.9937482476234436,284.9144897460937,284.95001220703125,300.7433166503906,293.8816223144531,298.9033203125,297.37939453125,284.916748046875,1.0,0.6882259249687195,0.7749438285827637,0.7749438285827637,1.0,1.0,-2.9208686351776123,1.3214575052261353,1.5994112491607666,0.6590890288352966,0.8657391667366028,0.8657391667366028,0.0,385.4961242675781,395.0,59474.07421875,0.0,3336.745361328125,1.0,279.15740966796875,283.12255859375,296.9054260253906,300.760498046875,293.1499938964844,293.1499938964844,279.45001220703125,38261.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951938152313232,1.0,0.0,0.0,3.583585500717163,3.583609342575073,8.568974863010226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.2783203125,0.0,1477.1422119140625,1895.4371337890625,0.0,3358.743896484375,0.8926274180412292,1.0,0.0,3.0,1.0,0.0
17919120,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7952276468276978,0.5784540176391602,0.5293062925338745,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6841479539871216,0.3622207045555115,0.2480504214763641,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6703841686248779,0.3407869338989258,0.2471252977848053,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6517531275749207,0.3128724992275238,0.308196097612381,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.5689284801483154,0.2079074829816818,0.9937482476234436,284.9144897460937,284.95001220703125,300.7433166503906,293.8816223144531,298.9033203125,297.37939453125,284.916748046875,1.0,0.6882259249687195,0.7749438285827637,0.7749438285827637,1.0,1.0,-2.9208686351776123,1.3214575052261353,1.5994112491607666,0.6590890288352966,0.8657391667366028,0.8657391667366028,0.0,385.4961242675781,395.0,59474.07421875,0.0,3336.745361328125,1.0,279.15740966796875,283.12255859375,296.9054260253906,300.760498046875,293.1499938964844,293.1499938964844,279.45001220703125,38261.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951938152313232,1.0,0.0,0.0,3.583585500717163,3.583609342575073,8.568974863010226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.2783203125,0.0,1477.1422119140625,1895.4371337890625,0.0,3358.743896484375,0.8926274180412292,1.0,0.0,3.0,1.0,0.0
17919180,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7958954572677612,0.5821897983551025,0.532375156879425,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6854696273803711,0.3656389117240906,0.2502314746379852,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6707456707954407,0.342646986246109,0.2483321577310562,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6524299383163452,0.3150663673877716,0.3101880848407745,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.5692554116249084,0.2089928537607193,0.9984721541404724,285.029052734375,284.95001220703125,300.80206298828125,293.8912658691406,298.9306945800781,297.3812255859375,285.0273132324219,1.0,0.6914291381835938,0.772004246711731,0.772004246711731,1.0,1.0,-2.937818765640259,1.3288933038711548,1.608925461769104,0.6625426411628723,0.9791272878646852,0.9791272878646852,0.0,388.3481750488281,398.0,59257.56640625,0.0,3387.102294921875,1.0,279.44287109375,283.2397766113281,296.8753662109375,300.6462097167969,293.1499938964844,293.1499938964844,279.1499938964844,32483.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883965611457825,1.0,0.0,0.0,3.732664823532105,3.732689142227173,9.296753091803112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.619140625,0.0,1600.1922607421875,1895.4371337890625,0.0,3295.209228515625,0.9212117791175842,1.0,0.0,3.0,1.0,0.0
17919240,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7958954572677612,0.5821897983551025,0.532375156879425,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6854696273803711,0.3656389117240906,0.2502314746379852,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6707456707954407,0.342646986246109,0.2483321577310562,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6524299383163452,0.3150663673877716,0.3101880848407745,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.5692554116249084,0.2089928537607193,0.9984721541404724,285.029052734375,284.95001220703125,300.80206298828125,293.8912658691406,298.9306945800781,297.3812255859375,285.0273132324219,1.0,0.6914291381835938,0.772004246711731,0.772004246711731,1.0,1.0,-2.937818765640259,1.3288933038711548,1.608925461769104,0.6625426411628723,0.9791272878646852,0.9791272878646852,0.0,388.3481750488281,398.0,59257.56640625,0.0,3387.102294921875,1.0,279.44287109375,283.2397766113281,296.8753662109375,300.6462097167969,293.1499938964844,293.1499938964844,279.1499938964844,32483.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883965611457825,1.0,0.0,0.0,3.732664823532105,3.732689142227173,9.296753091803112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.619140625,0.0,1600.1922607421875,1895.4371337890625,0.0,3295.209228515625,0.9212117791175842,1.0,0.0,3.0,1.0,0.0
17919300,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7961598038673401,0.5833026170730591,0.5338279604911804,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6861177682876587,0.3670671582221985,0.2513375282287597,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6709174513816833,0.3432602286338806,0.2489505112171173,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6527592539787292,0.3159148097038269,0.3112026154994964,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.569423496723175,0.2093727737665176,1.0009524822235107,284.8888244628906,284.95001220703125,300.8312072753906,293.8959350585937,298.94097900390625,297.37628173828125,284.8837585449219,1.0,0.6930593848228455,0.7705344557762146,0.7705344557762146,1.0,1.0,-2.946413993835449,1.332639455795288,1.613774657249451,0.6643829941749573,0.8900947570800781,0.8900947570800781,0.0,389.8512878417969,398.0,60383.45703125,0.0,3413.088134765625,1.0,279.19561767578125,283.0772705078125,296.9366455078125,300.8874206542969,293.1499938964844,293.1499938964844,279.1499938964844,36160.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955374956130981,1.0,0.0,0.0,3.726912498474121,3.726937294006348,9.268121061722924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.8134765625,0.0,1621.656005859375,1895.4371337890625,0.0,3361.95263671875,0.9206551313400269,1.0,0.0,3.0,1.0,0.0
17919360,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7959142923355103,0.5841464400291443,0.5346518754959106,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6863859295845032,0.3683122396469116,0.2522282004356384,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6706833243370056,0.3436624705791473,0.2493110001087188,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6527429819107056,0.3165863156318664,0.3119398951530456,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.5692137479782104,0.2096061706542968,1.002493381500244,284.9044494628906,284.95001220703125,300.86016845703125,293.90045166015625,298.9496154785156,297.3685302734375,284.90692138671875,1.0,0.6945526003837585,0.7689884305000305,0.7689884305000305,1.0,1.0,-2.95210862159729,1.3349735736846924,1.617134928703308,0.665428102016449,0.8805769085884094,0.8805769085884094,0.0,391.7024841308594,401.0,60267.6875,0.0,3434.67822265625,1.0,279.1571044921875,283.0956420898437,296.9305725097656,300.8385314941406,293.1499938964844,293.1499938964844,279.45001220703125,38034.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983222246170044,1.0,0.0,0.0,3.655293703079224,3.655318260192871,8.915339435588976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.888671875,0.0,1554.31005859375,1895.4371337890625,0.0,3387.939697265625,0.9081470966339112,1.0,0.0,3.0,1.0,0.0
17919420,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7963911890983582,0.5876472592353821,0.5374518036842346,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.6875630021095276,0.3716333210468292,0.2543267905712127,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.670884907245636,0.3453749418258667,0.2503937780857086,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.653265655040741,0.3186365664005279,0.3137751519680023,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.5693405270576477,0.2105515748262405,1.0065350532531738,285.0286865234375,284.95001220703125,300.9175109863281,293.90899658203125,298.9758605957031,297.3697509765625,285.0271301269531,1.0,0.6976113319396973,0.7658964395523071,0.7658964395523071,1.0,1.0,-2.967435598373413,1.3415367603302002,1.6258989572525024,0.6683629155158997,0.9974161982536316,0.9974161982536316,0.0,394.626953125,404.0,59943.375,0.0,3482.732666015625,1.0,279.443359375,283.2236328125,296.8946228027344,300.7109069824219,293.1499938964844,293.1499938964844,279.1499938964844,32679.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917847275733948,1.0,0.0,0.0,3.792235612869263,3.792260408401489,9.59586031967774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.013671875,0.0,1671.4359130859375,1895.4371337890625,0.0,3326.89404296875,0.9348251819610596,1.0,0.0,3.0,1.0,0.0
17919480,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7963911890983582,0.5876472592353821,0.5374518036842346,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.6875630021095276,0.3716333210468292,0.2543267905712127,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.670884907245636,0.3453749418258667,0.2503937780857086,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.653265655040741,0.3186365664005279,0.3137751519680023,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.5693405270576477,0.2105515748262405,1.0065350532531738,285.0286865234375,284.95001220703125,300.9175109863281,293.90899658203125,298.9758605957031,297.3697509765625,285.0271301269531,1.0,0.6976113319396973,0.7658964395523071,0.7658964395523071,1.0,1.0,-2.967435598373413,1.3415367603302002,1.6258989572525024,0.6683629155158997,0.9974161982536316,0.9974161982536316,0.0,394.626953125,404.0,59943.375,0.0,3482.732666015625,1.0,279.443359375,283.2236328125,296.8946228027344,300.7109069824219,293.1499938964844,293.1499938964844,279.1499938964844,32679.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917847275733948,1.0,0.0,0.0,3.792235612869263,3.792260408401489,9.59586031967774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.013671875,0.0,1671.4359130859375,1895.4371337890625,0.0,3326.89404296875,0.9348251819610596,1.0,0.0,3.0,1.0,0.0
17919540,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7963218688964844,0.5893910527229309,0.5395628213882446,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6884183883666992,0.3742366731166839,0.2562830448150635,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.67075514793396,0.3462822735309601,0.2513025999069214,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6535009145736694,0.3200427889823913,0.3154258131980896,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.569183886051178,0.2110518813133239,1.0100637674331665,284.8973999023437,284.95001220703125,300.9739074707031,293.9168395996094,298.9937438964844,297.35693359375,284.9000244140625,1.0,0.7006055116653442,0.762804388999939,0.762804388999939,1.0,1.0,-2.9806597232818604,1.347025752067566,1.6336339712142944,0.670903742313385,0.8923329710960388,0.8923329710960388,0.0,397.9720764160156,407.0,60969.63671875,0.0,3528.672119140625,1.0,279.15625,283.0728454589844,296.9469299316406,300.9001159667969,293.1499938964844,293.1499938964844,279.45001220703125,38133.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016165137290956,1.0,0.0,0.0,3.718190908432007,3.718215942382813,9.224793302564648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.01171875,0.0,1626.6258544921875,1895.4371337890625,0.0,3418.64794921875,0.9220617413520812,1.0,0.0,3.0,1.0,0.0
17919600,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7963218688964844,0.5893910527229309,0.5395628213882446,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6884183883666992,0.3742366731166839,0.2562830448150635,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.67075514793396,0.3462822735309601,0.2513025999069214,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6535009145736694,0.3200427889823913,0.3154258131980896,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.569183886051178,0.2110518813133239,1.0100637674331665,284.8973999023437,284.95001220703125,300.9739074707031,293.9168395996094,298.9937438964844,297.35693359375,284.9000244140625,1.0,0.7006055116653442,0.762804388999939,0.762804388999939,1.0,1.0,-2.9806597232818604,1.347025752067566,1.6336339712142944,0.670903742313385,0.8923329710960388,0.8923329710960388,0.0,397.9720764160156,407.0,60969.63671875,0.0,3528.672119140625,1.0,279.15625,283.0728454589844,296.9469299316406,300.9001159667969,293.1499938964844,293.1499938964844,279.45001220703125,38133.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016165137290956,1.0,0.0,0.0,3.718190908432007,3.718215942382813,9.224793302564648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.01171875,0.0,1626.6258544921875,1895.4371337890625,0.0,3418.64794921875,0.9220617413520812,1.0,0.0,3.0,1.0,0.0
17919660,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7967150807380676,0.5927507877349854,0.5421997308731079,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6895460486412048,0.3775306344032287,0.2583491206169128,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6709001660346985,0.3479275107383728,0.2523230612277984,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6539570689201355,0.3220149874687195,0.3171698153018951,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.5692103505134583,0.2119105905294418,1.013656735420227,285.0321655273437,284.95001220703125,301.0291748046875,293.923828125,299.0191650390625,297.35858154296875,285.03125,1.0,0.7035409808158875,0.7597047090530396,0.7597047090530396,1.0,1.0,-2.9950108528137207,1.3530588150024414,1.6419520378112793,0.6735250949859619,1.0,1.0,0.0,400.8717346191406,410.0,60521.40234375,0.0,3575.1904296875,1.0,279.4437255859375,283.2130126953125,296.90850830078125,300.7633361816406,293.1499938964844,293.1499938964844,279.1499938964844,33174.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948741555213928,1.0,0.0,0.0,3.838902235031128,3.838927745819092,9.833484000409951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.306640625,0.0,1731.424072265625,1895.4371337890625,0.0,3355.7587890625,0.9455705285072328,1.0,0.0,3.0,1.0,0.0
17919720,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7967150807380676,0.5927507877349854,0.5421997308731079,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6895460486412048,0.3775306344032287,0.2583491206169128,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6709001660346985,0.3479275107383728,0.2523230612277984,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6539570689201355,0.3220149874687195,0.3171698153018951,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.5692103505134583,0.2119105905294418,1.013656735420227,285.0321655273437,284.95001220703125,301.0291748046875,293.923828125,299.0191650390625,297.35858154296875,285.03125,1.0,0.7035409808158875,0.7597047090530396,0.7597047090530396,1.0,1.0,-2.9950108528137207,1.3530588150024414,1.6419520378112793,0.6735250949859619,1.0,1.0,0.0,400.8717346191406,410.0,60521.40234375,0.0,3575.1904296875,1.0,279.4437255859375,283.2130126953125,296.90850830078125,300.7633361816406,293.1499938964844,293.1499938964844,279.1499938964844,33174.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948741555213928,1.0,0.0,0.0,3.838902235031128,3.838927745819092,9.833484000409951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.306640625,0.0,1731.424072265625,1895.4371337890625,0.0,3355.7587890625,0.9455705285072328,1.0,0.0,3.0,1.0,0.0
17919780,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7966021299362183,0.5943456888198853,0.5441938638687134,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6903886198997498,0.3801156878471374,0.2602968513965606,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6707549095153809,0.3487835228443146,0.2531994879245758,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6541610956192017,0.3233570754528045,0.318763256072998,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.5689994096755981,0.2123428881168365,1.0168814659118652,284.89666748046875,284.95001220703125,301.08319091796875,293.9298400878906,299.0361022949219,297.34625244140625,284.8986511230469,1.0,0.7064389586448669,0.7566050291061401,0.7566050291061401,1.0,1.0,-3.0076074600219727,1.358182430267334,1.6494249105453491,0.6758521199226379,0.9046988487243652,0.9046988487243652,0.0,404.17877197265625,410.0,61602.41015625,0.0,3620.204345703125,1.0,279.1568908691406,283.0563659667969,296.9584655761719,300.95172119140625,293.1499938964844,293.1499938964844,278.8500061035156,37952.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044237732887268,1.0,0.0,0.0,3.773606777191162,3.773632287979126,9.5018145884751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.93359375,0.0,1690.1900634765625,1895.4371337890625,0.0,3444.78466796875,0.9342460036277772,1.0,0.0,3.0,1.0,0.0
