time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919840,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7966021299362183,0.5943456888198853,0.5441938638687134,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6903886198997498,0.3801156878471374,0.2602968513965606,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6707549095153809,0.3487835228443146,0.2531994879245758,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6541610956192017,0.3233570754528045,0.318763256072998,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.5689994096755981,0.2123428881168365,1.0168814659118652,284.89666748046875,284.95001220703125,301.08319091796875,293.9298400878906,299.0361022949219,297.34625244140625,284.8986511230469,1.0,0.7064389586448669,0.7566050291061401,0.7566050291061401,1.0,1.0,-3.0076074600219727,1.358182430267334,1.6494249105453491,0.6758521199226379,0.9046988487243652,0.9046988487243652,0.0,404.17877197265625,410.0,61602.41015625,0.0,3620.204345703125,1.0,279.1568908691406,283.0563659667969,296.9584655761719,300.95172119140625,293.1499938964844,293.1499938964844,278.8500061035156,37952.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044237732887268,1.0,0.0,0.0,3.773606777191162,3.773632287979126,9.5018145884751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.93359375,0.0,1690.1900634765625,1895.4371337890625,0.0,3444.78466796875,0.9342460036277772,1.0,0.0,3.0,1.0,0.0
17919900,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7965233325958252,0.5949646234512329,0.5448626279830933,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.6907907128334045,0.3812653124332428,0.2611182034015655,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.6706358194351196,0.3490470051765442,0.2534555196762085,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.6542322039604187,0.3238834142684936,0.3193500936031341,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.5688286423683167,0.2124326825141906,1.0176767110824585,284.8149719238281,284.95001220703125,301.1096496582031,293.9324645996094,299.04364013671875,297.3389587402344,284.8183898925781,1.0,0.7074050903320312,0.7550552487373352,0.7550552487373352,1.0,1.0,-3.0117928981781006,1.3597277402877808,1.6520651578903198,0.6764362454414368,0.8186509013175964,0.8186509013175964,0.0,405.3919372558594,410.0,62061.3515625,0.0,3635.819091796875,1.0,278.8980712890625,282.96002197265625,296.9769287109375,301.0806579589844,293.1499938964844,293.1499938964844,278.8500061035156,42677.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097920656204224,1.0,0.0,0.0,3.6463584899902335,3.646383762359619,8.871805903254426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.5341796875,0.0,1579.0316162109375,1895.4371337890625,0.0,3494.674072265625,0.9068443775177002,1.0,0.0,3.0,1.0,0.0
17919960,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7965543866157532,0.5959223508834839,0.5455021858215332,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6912722587585449,0.3825450241565704,0.2619067728519439,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.670587420463562,0.3494474291801452,0.2536720037460327,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6543661952018738,0.3245106041431427,0.31988325715065,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.5687042474746704,0.2125775516033172,1.0182104110717771,284.8905029296875,284.95001220703125,301.1357421875,293.9347839355469,299.0525207519531,297.3343811035156,284.8927307128906,1.0,0.7081972360610962,0.7534847259521484,0.7534847259521484,1.0,1.0,-3.015456199645996,1.3610177040100098,1.654438614845276,0.6768379211425781,0.8379284739494324,0.8379284739494324,0.0,406.2681884765625,410.0,61787.94921875,0.0,3648.5654296875,1.0,278.8580627441406,283.0272827148437,296.9478759765625,300.9671936035156,293.1499938964844,293.1499938964844,279.1499938964844,40695.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909613847732544,1.0,0.0,0.0,3.540515184402466,3.540539026260376,8.36423510008899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.5966796875,0.0,1448.8150634765625,1895.4371337890625,0.0,3493.02001953125,0.8855005502700806,1.0,0.0,3.0,1.0,0.0
17920020,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7980348467826843,0.5993512272834778,0.5482693910598755,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6933315396308899,0.3859616219997406,0.2640105187892914,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6716321110725403,0.351176917552948,0.2547091245651245,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6556156873703003,0.3265136480331421,0.3215840756893158,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.5694875717163086,0.2134209722280502,1.0212894678115845,285.00799560546875,284.95001220703125,301.1867370605469,293.9384765625,299.0777893066406,297.3397216796875,285.0076904296875,1.0,0.7098129391670227,0.7503437399864197,0.7503437399864197,1.0,1.0,-3.0293805599212646,1.366733431816101,1.662647008895874,0.6792665719985962,0.9388209581375122,0.9388209581375122,0.0,406.5692138671875,410.0,61399.15625,0.0,3681.580322265625,1.0,279.1416015625,283.151611328125,296.9125061035156,300.8223876953125,293.1499938964844,293.1499938964844,278.8500061035156,33540.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004653096199036,1.0,0.0,0.0,3.660118103027344,3.660141706466675,8.938887958720443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.4609375,0.0,1526.0018310546875,1895.4371337890625,0.0,3407.92138671875,0.9059381484985352,1.0,0.0,3.0,1.0,0.0
17920080,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7980348467826843,0.5993512272834778,0.5482693910598755,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6933315396308899,0.3859616219997406,0.2640105187892914,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6716321110725403,0.351176917552948,0.2547091245651245,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6556156873703003,0.3265136480331421,0.3215840756893158,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.5694875717163086,0.2134209722280502,1.0212894678115845,285.00799560546875,284.95001220703125,301.1867370605469,293.9384765625,299.0777893066406,297.3397216796875,285.0076904296875,1.0,0.7098129391670227,0.7503437399864197,0.7503437399864197,1.0,1.0,-3.0293805599212646,1.366733431816101,1.662647008895874,0.6792665719985962,0.9388209581375122,0.9388209581375122,0.0,406.5692138671875,410.0,61399.15625,0.0,3681.580322265625,1.0,279.1416015625,283.151611328125,296.9125061035156,300.8223876953125,293.1499938964844,293.1499938964844,278.8500061035156,33540.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004653096199036,1.0,0.0,0.0,3.660118103027344,3.660141706466675,8.938887958720443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.4609375,0.0,1526.0018310546875,1895.4371337890625,0.0,3407.92138671875,0.9059381484985352,1.0,0.0,3.0,1.0,0.0
17920140,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7989050149917603,0.6009686589241028,0.5500931143760681,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.6950870156288147,0.3886684775352478,0.2659314274787903,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.6723586916923523,0.3521198332309723,0.2555298805236816,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.6566067337989807,0.3278977870941162,0.3230684101581573,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.570051908493042,0.2138697504997253,1.0239198207855225,284.9159545898437,284.95001220703125,301.2359313964844,293.9408264160156,299.09405517578125,297.3305053710937,284.9176025390625,1.0,0.7112541198730469,0.7472027540206909,0.7472027540206909,1.0,1.0,-3.040812730789185,1.3711904287338257,1.6696223020553589,0.6811922788619995,0.8592272996902466,0.8592272996902466,0.0,407.1268615722656,410.0,62181.1484375,0.0,3710.444091796875,1.0,278.8576354980469,283.03778076171875,296.9611511230469,300.9926147460937,293.1499938964844,293.1499938964844,279.1499938964844,38338.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908276915550232,1.0,0.0,0.0,3.554675579071045,3.554699182510376,8.43127509142505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.5859375,0.0,1446.7198486328125,1895.4371337890625,0.0,3480.605712890625,0.886319637298584,1.0,0.0,3.0,1.0,0.0
17920200,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7989050149917603,0.6009686589241028,0.5500931143760681,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.6950870156288147,0.3886684775352478,0.2659314274787903,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.6723586916923523,0.3521198332309723,0.2555298805236816,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.6566067337989807,0.3278977870941162,0.3230684101581573,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.570051908493042,0.2138697504997253,1.0239198207855225,284.9159545898437,284.95001220703125,301.2359313964844,293.9408264160156,299.09405517578125,297.3305053710937,284.9176025390625,1.0,0.7112541198730469,0.7472027540206909,0.7472027540206909,1.0,1.0,-3.040812730789185,1.3711904287338257,1.6696223020553589,0.6811922788619995,0.8592272996902466,0.8592272996902466,0.0,407.1268615722656,410.0,62181.1484375,0.0,3710.444091796875,1.0,278.8576354980469,283.03778076171875,296.9611511230469,300.9926147460937,293.1499938964844,293.1499938964844,279.1499938964844,38338.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908276915550232,1.0,0.0,0.0,3.554675579071045,3.554699182510376,8.43127509142505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.5859375,0.0,1446.7198486328125,1895.4371337890625,0.0,3480.605712890625,0.886319637298584,1.0,0.0,3.0,1.0,0.0
17920260,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8002594709396362,0.6039496660232544,0.5524120926856995,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6971644759178162,0.3919910490512848,0.2679767906665802,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6734039187431335,0.3536993265151977,0.2564709484577179,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6578729748725891,0.3297819793224334,0.3246673047542572,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.570870041847229,0.214648813009262,1.0267784595489502,285.0174255371094,284.95001220703125,301.2832336425781,293.9417419433594,299.11602783203125,297.33319091796875,285.0156555175781,1.0,0.7126120328903198,0.7440256476402283,0.7440256476402283,1.0,1.0,-3.053596019744873,1.3762753009796145,1.6773207187652588,0.6832717061042786,0.9602748155593872,0.9602748155593872,0.0,407.1234130859375,410.0,61873.94921875,0.0,3739.65966796875,1.0,279.1426086425781,283.1459045410156,296.92584228515625,300.86676025390625,293.1499938964844,293.1499938964844,278.8500061035156,32760.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901620864868164,1.0,0.0,0.0,3.6963627338409424,3.696386814117432,9.116801038544508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.5107421875,0.0,1560.8170166015625,1895.4371337890625,0.0,3418.6884765625,0.913169801235199,1.0,0.0,3.0,1.0,0.0
17920320,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8002594709396362,0.6039496660232544,0.5524120926856995,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6971644759178162,0.3919910490512848,0.2679767906665802,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6734039187431335,0.3536993265151977,0.2564709484577179,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6578729748725891,0.3297819793224334,0.3246673047542572,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.570870041847229,0.214648813009262,1.0267784595489502,285.0174255371094,284.95001220703125,301.2832336425781,293.9417419433594,299.11602783203125,297.33319091796875,285.0156555175781,1.0,0.7126120328903198,0.7440256476402283,0.7440256476402283,1.0,1.0,-3.053596019744873,1.3762753009796145,1.6773207187652588,0.6832717061042786,0.9602748155593872,0.9602748155593872,0.0,407.1234130859375,410.0,61873.94921875,0.0,3739.65966796875,1.0,279.1426086425781,283.1459045410156,296.92584228515625,300.86676025390625,293.1499938964844,293.1499938964844,278.8500061035156,32760.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901620864868164,1.0,0.0,0.0,3.6963627338409424,3.696386814117432,9.116801038544508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.5107421875,0.0,1560.8170166015625,1895.4371337890625,0.0,3418.6884765625,0.913169801235199,1.0,0.0,3.0,1.0,0.0
17920380,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8009833097457886,0.605170488357544,0.5538965463638306,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6988498568534851,0.3945616781711578,0.2698182165622711,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6740399599075317,0.354451984167099,0.2571701407432556,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6587892174720764,0.3310014307498932,0.3260104656219482,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.5713470578193665,0.2149780690670013,1.0289362668991089,284.9076843261719,284.95001220703125,301.3284606933594,293.9410705566406,299.129150390625,297.3218688964844,284.9096069335937,1.0,0.7138489484786987,0.7408485412597656,0.7408485412597656,1.0,1.0,-3.063601016998291,1.3799644708633425,1.6836364269256592,0.6847749352455139,0.8682297468185425,0.8682297468185425,0.0,407.5605163574219,410.0,62694.73828125,0.0,3764.928466796875,1.0,278.8572998046875,283.01708984375,296.96734619140625,301.03448486328125,293.1499938964844,293.1499938964844,279.1499938964844,38236.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910662055015564,1.0,0.0,0.0,3.600959539413452,3.6009833812713623,8.652264114061836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.625,0.0,1495.7996826171875,1895.4371337890625,0.0,3502.746826171875,0.8963550329208374,1.0,0.0,3.0,1.0,0.0
17920440,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8009833097457886,0.605170488357544,0.5538965463638306,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6988498568534851,0.3945616781711578,0.2698182165622711,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6740399599075317,0.354451984167099,0.2571701407432556,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6587892174720764,0.3310014307498932,0.3260104656219482,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.5713470578193665,0.2149780690670013,1.0289362668991089,284.9076843261719,284.95001220703125,301.3284606933594,293.9410705566406,299.129150390625,297.3218688964844,284.9096069335937,1.0,0.7138489484786987,0.7408485412597656,0.7408485412597656,1.0,1.0,-3.063601016998291,1.3799644708633425,1.6836364269256592,0.6847749352455139,0.8682297468185425,0.8682297468185425,0.0,407.5605163574219,410.0,62694.73828125,0.0,3764.928466796875,1.0,278.8572998046875,283.01708984375,296.96734619140625,301.03448486328125,293.1499938964844,293.1499938964844,279.1499938964844,38236.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910662055015564,1.0,0.0,0.0,3.600959539413452,3.6009833812713623,8.652264114061836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.625,0.0,1495.7996826171875,1895.4371337890625,0.0,3502.746826171875,0.8963550329208374,1.0,0.0,3.0,1.0,0.0
17920500,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8013942837715149,0.6064759492874146,0.5546723008155823,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6996972560882568,0.3961246907711029,0.2707154750823974,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.6743528246879578,0.3551125526428222,0.2574833929538727,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.6592406630516052,0.331829696893692,0.3266330361366272,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.5715538859367371,0.2152721732854843,1.029752254486084,285.0273742675781,284.95001220703125,301.3502197265625,293.9400939941406,299.1384582519531,297.3218078613281,285.0299987792969,1.0,0.7143937945365906,0.7392600178718567,0.7392600178718567,1.0,1.0,-3.0681748390197754,1.381610870361328,1.6865638494491575,0.6853072643280029,0.9535518884658812,0.9535518884658812,0.0,407.672607421875,410.0,62025.77734375,0.0,3776.0732421875,1.0,279.1011047363281,283.1482849121094,296.9156494140625,300.8295288085937,293.1499938964844,293.1499938964844,279.1499938964844,33723.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054511785507202,1.0,0.0,0.0,3.657305240631104,3.6573288440704346,8.925154020289483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.587890625,0.0,1524.2430419921875,1895.4371337890625,0.0,3454.342041015625,0.9070553779602052,1.0,0.0,3.0,1.0,0.0
17920560,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.802226185798645,0.6079350113868713,0.5559664368629456,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7008638978004456,0.3978211581707001,0.2718016803264618,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6750053763389587,0.3559170663356781,0.2580092251300812,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6599846482276917,0.3327767252922058,0.327482670545578,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.5720650553703308,0.2156628519296646,1.0313007831573486,285.01568603515625,284.95001220703125,301.3714294433594,293.9386901855469,299.14862060546875,297.3238525390625,285.0140991210937,1.0,0.7150366902351379,0.737650454044342,0.737650454044342,1.0,1.0,-3.075109004974365,1.3843586444854736,1.6907503604888916,0.686457097530365,0.970591962337494,0.970591962337494,0.0,407.4669494628906,410.0,62301.65625,0.0,3791.03515625,1.0,279.14276123046875,283.132568359375,296.92437744140625,300.89459228515625,293.1499938964844,293.1499938964844,278.8500061035156,32890.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042853116989136,1.0,0.0,0.0,3.734310150146485,3.7343344688415527,9.30494991280284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.109375,0.0,1605.2027587890625,1895.4371337890625,0.0,3443.49609375,0.921923279762268,1.0,0.0,3.0,1.0,0.0
17920620,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8028928637504578,0.608970582485199,0.5572940707206726,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7025269865989685,0.4003545343875885,0.2736178636550903,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6756103038787842,0.3565936386585235,0.2586533427238464,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6608672142028809,0.3339159190654754,0.3287477791309356,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.5724852681159973,0.2159219980239868,1.0331262350082395,284.9029235839844,284.95001220703125,301.4119873046875,293.9344787597656,299.1594543457031,297.3125305175781,284.90496826171875,1.0,0.7161520719528198,0.734431266784668,0.734431266784668,1.0,1.0,-3.084322690963745,1.3875781297683716,1.6967445611953735,0.6876893043518066,0.8741911053657532,0.8741911053657532,0.0,407.8157958984375,410.0,63109.5390625,0.0,3814.249267578125,1.0,278.8570251464844,283.0009765625,296.96075439453125,301.0556945800781,293.1499938964844,293.1499938964844,279.1499938964844,38350.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132770895957948,1.0,0.0,0.0,3.638277053833008,3.638301372528076,8.832524258650665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.7216796875,0.0,1537.6947021484375,1895.4371337890625,0.0,3526.9912109375,0.9046932458877563,1.0,0.0,3.0,1.0,0.0
17920680,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8028928637504578,0.608970582485199,0.5572940707206726,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7025269865989685,0.4003545343875885,0.2736178636550903,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6756103038787842,0.3565936386585235,0.2586533427238464,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6608672142028809,0.3339159190654754,0.3287477791309356,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.5724852681159973,0.2159219980239868,1.0331262350082395,284.9029235839844,284.95001220703125,301.4119873046875,293.9344787597656,299.1594543457031,297.3125305175781,284.90496826171875,1.0,0.7161520719528198,0.734431266784668,0.734431266784668,1.0,1.0,-3.084322690963745,1.3875781297683716,1.6967445611953735,0.6876893043518066,0.8741911053657532,0.8741911053657532,0.0,407.8157958984375,410.0,63109.5390625,0.0,3814.249267578125,1.0,278.8570251464844,283.0009765625,296.96075439453125,301.0556945800781,293.1499938964844,293.1499938964844,279.1499938964844,38350.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132770895957948,1.0,0.0,0.0,3.638277053833008,3.638301372528076,8.832524258650665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.7216796875,0.0,1537.6947021484375,1895.4371337890625,0.0,3526.9912109375,0.9046932458877563,1.0,0.0,3.0,1.0,0.0
17920740,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8032960891723633,0.6102621555328369,0.5580307245254517,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7034035325050354,0.4019813537597656,0.2745455205440521,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.6759276390075684,0.357260525226593,0.2589592635631561,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.6613259315490723,0.3347522318363189,0.3293643295764923,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.5726792216300964,0.216203287243843,1.0338388681411743,285.0272827148437,284.95001220703125,301.4320983886719,293.9315490722656,299.16796875,297.3126525878906,285.0292663574219,1.0,0.7166677713394165,0.7327573299407959,0.7327573299407959,1.0,1.0,-3.0887610912323,1.3890899419784546,1.6996710300445557,0.6881217956542969,0.9626102447509766,0.9626102447509766,0.0,407.8905944824219,410.0,62406.8046875,0.0,3824.9892578125,1.0,279.10546875,283.1366882324219,296.90631103515625,300.84716796875,293.1499938964844,293.1499938964844,279.1499938964844,33736.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907876193523407,1.0,0.0,0.0,3.695288419723511,3.6953125,9.111502095038304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.6708984375,0.0,1566.9957275390625,1895.4371337890625,0.0,3476.883544921875,0.9154497981071472,1.0,0.0,3.0,1.0,0.0
17920800,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8040809035301208,0.611601710319519,0.5592232942581177,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7045254111289978,0.4036127030849457,0.2755904197692871,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6765551567077637,0.3580158054828644,0.2594525516033172,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6620389819145203,0.3356401622295379,0.3301597833633423,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.5731579661369324,0.2165579348802566,1.035228252410889,285.0157165527344,284.95001220703125,301.45001220703125,293.9283447265625,299.1766052246094,297.3147277832031,285.0141296386719,1.0,0.7172470092773438,0.7312121391296387,0.7312121391296387,1.0,1.0,-3.0952069759368896,1.3915860652923584,1.7036209106445312,0.6891423463821411,0.9786147475242616,0.9786147475242616,0.0,407.6541137695313,410.0,62647.16015625,0.0,3838.794189453125,1.0,279.1431884765625,283.1217956542969,296.9137268066406,300.90753173828125,293.1499938964844,293.1499938964844,278.8500061035156,33030.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068195223808287,1.0,0.0,0.0,3.7655324935913086,3.765557289123535,9.461197123528108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.1376953125,0.0,1642.6181640625,1895.4371337890625,0.0,3467.064208984375,0.9289872646331788,1.0,0.0,3.0,1.0,0.0
17920860,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8046875,0.6124664545059204,0.5604165196418762,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7061705589294434,0.4061312675476074,0.2774016261100769,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6771390438079834,0.3586419820785522,0.2600662410259247,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.662895917892456,0.3367224037647247,0.3313761949539184,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.5735392570495605,0.216770589351654,1.0368537902832031,284.900146484375,284.95001220703125,301.4852294921875,293.9201965332031,299.1849365234375,297.3036193847656,284.9022827148437,1.0,0.718292772769928,0.727946400642395,0.727946400642395,1.0,1.0,-3.1039156913757324,1.3944637775421145,1.7094517946243286,0.6901774406433105,0.8795225620269775,0.8795225620269775,0.0,407.9639587402344,410.0,63451.1015625,0.0,3860.8291015625,1.0,278.8568115234375,282.9877319335937,296.9463195800781,301.06402587890625,293.1499938964844,293.1499938964844,279.1499938964844,38415.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157701134681702,1.0,0.0,0.0,3.6692922115325928,3.66931676864624,8.983754469227279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.056640625,0.0,1572.9063720703125,1895.4371337890625,0.0,3550.072265625,0.9116068482398988,1.0,0.0,3.0,1.0,0.0
17920920,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8046875,0.6124664545059204,0.5604165196418762,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7061705589294434,0.4061312675476074,0.2774016261100769,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6771390438079834,0.3586419820785522,0.2600662410259247,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.662895917892456,0.3367224037647247,0.3313761949539184,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.5735392570495605,0.216770589351654,1.0368537902832031,284.900146484375,284.95001220703125,301.4852294921875,293.9201965332031,299.1849365234375,297.3036193847656,284.9022827148437,1.0,0.718292772769928,0.727946400642395,0.727946400642395,1.0,1.0,-3.1039156913757324,1.3944637775421145,1.7094517946243286,0.6901774406433105,0.8795225620269775,0.8795225620269775,0.0,407.9639587402344,410.0,63451.1015625,0.0,3860.8291015625,1.0,278.8568115234375,282.9877319335937,296.9463195800781,301.06402587890625,293.1499938964844,293.1499938964844,279.1499938964844,38415.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157701134681702,1.0,0.0,0.0,3.6692922115325928,3.66931676864624,8.983754469227279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.056640625,0.0,1572.9063720703125,1895.4371337890625,0.0,3550.072265625,0.9116068482398988,1.0,0.0,3.0,1.0,0.0
17920980,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8058038949966431,0.6149541139602661,0.562201976776123,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7081434726715088,0.4093913435935974,0.2793694138526916,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6780559420585632,0.3600242435932159,0.2608324885368347,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6640377640724182,0.3384003341197967,0.3327382206916809,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.5741683840751648,0.217366874217987,1.0387582778930664,285.0164794921875,284.95001220703125,301.51763916015625,293.91015625,299.199462890625,297.3058776855469,285.01495361328125,1.0,0.7193257212638855,0.7246807217597961,0.7246807217597961,1.0,1.0,-3.11428165435791,1.3981186151504517,1.7161630392074585,0.6914241909980774,0.9858396053314208,0.9858396053314208,0.0,407.7787170410156,410.0,62929.53125,0.0,3884.253173828125,1.0,279.1434020996094,283.1127319335937,296.8953857421875,300.9083557128906,293.1499938964844,293.1499938964844,278.8500061035156,33136.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092828631401062,1.0,0.0,0.0,3.791253089904785,3.791278123855591,9.590888794264174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.154296875,0.0,1673.8189697265625,1895.4371337890625,0.0,3489.947265625,0.9348804354667664,1.0,0.0,3.0,1.0,0.0
17921040,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8058038949966431,0.6149541139602661,0.562201976776123,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7081434726715088,0.4093913435935974,0.2793694138526916,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6780559420585632,0.3600242435932159,0.2608324885368347,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6640377640724182,0.3384003341197967,0.3327382206916809,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.5741683840751648,0.217366874217987,1.0387582778930664,285.0164794921875,284.95001220703125,301.51763916015625,293.91015625,299.199462890625,297.3058776855469,285.01495361328125,1.0,0.7193257212638855,0.7246807217597961,0.7246807217597961,1.0,1.0,-3.11428165435791,1.3981186151504517,1.7161630392074585,0.6914241909980774,0.9858396053314208,0.9858396053314208,0.0,407.7787170410156,410.0,62929.53125,0.0,3884.253173828125,1.0,279.1434020996094,283.1127319335937,296.8953857421875,300.9083557128906,293.1499938964844,293.1499938964844,278.8500061035156,33136.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092828631401062,1.0,0.0,0.0,3.791253089904785,3.791278123855591,9.590888794264174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.154296875,0.0,1673.8189697265625,1895.4371337890625,0.0,3489.947265625,0.9348804354667664,1.0,0.0,3.0,1.0,0.0
17921100,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8063259124755859,0.6154324412345886,0.5630561709403992,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7091369032859802,0.4107288122177124,0.2803853154182434,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6785352826118469,0.3604083359241485,0.261251837015152,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6646268367767334,0.338995099067688,0.3334621787071228,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.5745198130607605,0.2175170481204986,1.039931058883667,284.8778686523437,284.95001220703125,301.53289794921875,293.90447998046875,299.2032470703125,297.3016967773437,284.87384033203125,1.0,0.7198894023895264,0.7230478525161743,0.7230478525161743,1.0,1.0,-3.1198441982269287,1.400087594985962,1.7197566032409668,0.6922379732131958,0.893524706363678,0.893524706363678,0.0,407.7454528808594,410.0,63965.3984375,0.0,3897.20654296875,1.0,278.8944702148437,282.95379638671875,296.94195556640625,301.130859375,293.1499938964844,293.1499938964844,278.8500061035156,36813.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158802628517152,1.0,0.0,0.0,3.7735416889190674,3.773566961288452,9.50148717038246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.4384765625,0.0,1681.30322265625,1895.4371337890625,0.0,3551.091552734375,0.9315727949142456,1.0,0.0,3.0,1.0,0.0
17921160,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8063392043113708,0.6156482696533203,0.5632606744766235,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7097518444061279,0.411897212266922,0.2811776399612427,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6786119937896729,0.3606017231941223,0.2614173293113708,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6648632884025574,0.3394283652305603,0.3339093327522278,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.5745101571083069,0.2175387889146804,1.0402148962020874,284.89764404296875,284.95001220703125,301.5474853515625,293.8984069824219,299.205322265625,297.2950134277344,284.8999328613281,1.0,0.7203183174133301,0.7214041352272034,0.7214041352272034,1.0,1.0,-3.122531652450561,1.40068256855011,1.7218490839004517,0.6922858357429504,0.8841662406921387,0.8841662406921387,0.0,408.0752258300781,410.0,63732.25,0.0,3905.321044921875,1.0,278.8567810058594,282.9757995605469,296.9244689941406,301.0610656738281,293.1499938964844,293.1499938964844,279.1499938964844,38469.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918182611465454,1.0,0.0,0.0,3.6959152221679688,3.6959402561187744,9.114593808590145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.64453125,0.0,1603.564697265625,1895.4371337890625,0.0,3572.376953125,0.9175219535827636,1.0,0.0,3.0,1.0,0.0
17921220,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8073644042015076,0.6179851293563843,0.5648968815803528,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7116450071334839,0.4151576459407806,0.2831405997276306,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6794943809509277,0.3619416356086731,0.2621501088142395,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6659693717956543,0.3410590887069702,0.3352219760417938,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.57509446144104,0.2180978208780288,1.0419400930404663,285.0171203613281,284.95001220703125,301.574951171875,293.88507080078125,299.2173767089844,297.2972106933594,285.015625,1.0,0.7212984561920166,0.7181167602539062,0.7181167602539062,1.0,1.0,-3.132394790649414,1.4039958715438845,1.7283989191055298,0.6933315396308899,0.9921879172325134,0.9921879172325134,0.0,407.8840026855469,410.0,63161.03125,0.0,3927.72216796875,1.0,279.1435546875,283.1044311523437,296.8701477050781,300.8988342285156,293.1499938964844,293.1499938964844,278.8500061035156,33230.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116737842559814,1.0,0.0,0.0,3.813291311264038,3.813316345214844,9.702714578452287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.498046875,0.0,1700.8931884765625,1895.4371337890625,0.0,3512.130859375,0.9399324059486388,1.0,0.0,3.0,1.0,0.0
17921280,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8073644042015076,0.6179851293563843,0.5648968815803528,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7116450071334839,0.4151576459407806,0.2831405997276306,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6794943809509277,0.3619416356086731,0.2621501088142395,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6659693717956543,0.3410590887069702,0.3352219760417938,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.57509446144104,0.2180978208780288,1.0419400930404663,285.0171203613281,284.95001220703125,301.574951171875,293.88507080078125,299.2173767089844,297.2972106933594,285.015625,1.0,0.7212984561920166,0.7181167602539062,0.7181167602539062,1.0,1.0,-3.132394790649414,1.4039958715438845,1.7283989191055298,0.6933315396308899,0.9921879172325134,0.9921879172325134,0.0,407.8840026855469,410.0,63161.03125,0.0,3927.72216796875,1.0,279.1435546875,283.1044311523437,296.8701477050781,300.8988342285156,293.1499938964844,293.1499938964844,278.8500061035156,33230.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116737842559814,1.0,0.0,0.0,3.813291311264038,3.813316345214844,9.702714578452287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.498046875,0.0,1700.8931884765625,1895.4371337890625,0.0,3512.130859375,0.9399324059486388,1.0,0.0,3.0,1.0,0.0
17921340,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8078208565711975,0.6185036301612854,0.5658183097839355,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7131723761558533,0.4176494777202606,0.2849457263946533,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6800186634063721,0.3624686598777771,0.2627056539058685,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6667601466178894,0.3420323729515075,0.3363483250141144,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.575396716594696,0.2182310968637466,1.0432418584823608,284.8954162597656,284.95001220703125,301.60015869140625,293.870361328125,299.2210693359375,297.2865905761719,284.897705078125,1.0,0.7222434878349304,0.7148293852806091,0.7148293852806091,1.0,1.0,-3.140199661254883,1.406248688697815,1.733950972557068,0.6940120458602905,0.888214647769928,0.888214647769928,0.0,408.1773071289063,410.0,63965.125,0.0,3947.883056640625,1.0,278.8562316894531,282.9647827148437,296.896484375,301.0483703613281,293.1499938964844,293.1499938964844,279.1499938964844,38547.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920566201210022,1.0,0.0,0.0,3.718739032745361,3.718764066696167,9.22751326015714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.2998046875,0.0,1630.4134521484375,1895.4371337890625,0.0,3594.3828125,0.9225438833236694,1.0,0.0,3.0,1.0,0.0
17921400,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8078208565711975,0.6185036301612854,0.5658183097839355,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7131723761558533,0.4176494777202606,0.2849457263946533,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6800186634063721,0.3624686598777771,0.2627056539058685,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6667601466178894,0.3420323729515075,0.3363483250141144,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.575396716594696,0.2182310968637466,1.0432418584823608,284.8954162597656,284.95001220703125,301.60015869140625,293.870361328125,299.2210693359375,297.2865905761719,284.897705078125,1.0,0.7222434878349304,0.7148293852806091,0.7148293852806091,1.0,1.0,-3.140199661254883,1.406248688697815,1.733950972557068,0.6940120458602905,0.888214647769928,0.888214647769928,0.0,408.1773071289063,410.0,63965.125,0.0,3947.883056640625,1.0,278.8562316894531,282.9647827148437,296.896484375,301.0483703613281,293.1499938964844,293.1499938964844,279.1499938964844,38547.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920566201210022,1.0,0.0,0.0,3.718739032745361,3.718764066696167,9.22751326015714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.2998046875,0.0,1630.4134521484375,1895.4371337890625,0.0,3594.3828125,0.9225438833236694,1.0,0.0,3.0,1.0,0.0
17921460,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8087531924247742,0.620686411857605,0.5673003196716309,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7149800658226013,0.4209116101264953,0.2869039475917816,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6808649301528931,0.3637682199478149,0.263404905796051,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6678289771080017,0.3436180353164673,0.3376120924949646,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.5759379863739014,0.2187565118074417,1.0447999238967896,285.0177001953125,284.95001220703125,301.6233215332031,293.8544006347656,299.2309875488281,297.2886657714844,285.0162658691406,1.0,0.723173201084137,0.7115540504455566,0.7115540504455566,1.0,1.0,-3.149569272994995,1.409235954284668,1.7403334379196167,0.6948599219322205,0.9977529048919678,0.9977529048919678,0.0,407.9835510253906,410.0,63351.19140625,0.0,3969.273193359375,1.0,279.1437072753906,283.09686279296875,296.8392028808594,300.880615234375,293.1499938964844,293.1499938964844,278.8500061035156,33313.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913996160030365,1.0,0.0,0.0,3.832139015197754,3.832164287567138,9.798865221455344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.6455078125,0.0,1724.2987060546875,1895.4371337890625,0.0,3533.652099609375,0.9442555904388428,1.0,0.0,3.0,1.0,0.0
17921520,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8087531924247742,0.620686411857605,0.5673003196716309,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7149800658226013,0.4209116101264953,0.2869039475917816,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6808649301528931,0.3637682199478149,0.263404905796051,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6678289771080017,0.3436180353164673,0.3376120924949646,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.5759379863739014,0.2187565118074417,1.0447999238967896,285.0177001953125,284.95001220703125,301.6233215332031,293.8544006347656,299.2309875488281,297.2886657714844,285.0162658691406,1.0,0.723173201084137,0.7115540504455566,0.7115540504455566,1.0,1.0,-3.149569272994995,1.409235954284668,1.7403334379196167,0.6948599219322205,0.9977529048919678,0.9977529048919678,0.0,407.9835510253906,410.0,63351.19140625,0.0,3969.273193359375,1.0,279.1437072753906,283.09686279296875,296.8392028808594,300.880615234375,293.1499938964844,293.1499938964844,278.8500061035156,33313.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913996160030365,1.0,0.0,0.0,3.832139015197754,3.832164287567138,9.798865221455344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.6455078125,0.0,1724.2987060546875,1895.4371337890625,0.0,3533.652099609375,0.9442555904388428,1.0,0.0,3.0,1.0,0.0
17921580,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8090966939926147,0.6208890676498413,0.5680076479911804,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7164400219917297,0.4233839511871338,0.2887028455734253,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6813648343086243,0.3642669022083282,0.2639403641223907,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6685915589332581,0.3445563614368438,0.3387051522731781,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.5762139558792114,0.2188745141029358,1.0460096597671509,284.8938903808594,284.95001220703125,301.6446533203125,293.8373718261719,299.23291015625,297.2782592773437,284.8962097167969,1.0,0.724071741104126,0.7082787156105042,0.7082787156105042,1.0,1.0,-3.156931638717652,1.411186695098877,1.7457448244094849,0.6953575015068054,0.892157256603241,0.892157256603241,0.0,408.2759399414063,410.0,64165.3046875,0.0,3988.520263671875,1.0,278.8560791015625,282.9552917480469,296.8634033203125,301.02801513671875,293.1499938964844,293.1499938964844,279.1499938964844,38554.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922856330871582,1.0,0.0,0.0,3.73879647254944,3.7388217449188232,9.3273212087297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.216796875,0.0,1653.7998046875,1895.4371337890625,0.0,3615.4951171875,0.9270002245903016,1.0,0.0,3.0,1.0,0.0
17921640,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8090966939926147,0.6208890676498413,0.5680076479911804,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7164400219917297,0.4233839511871338,0.2887028455734253,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6813648343086243,0.3642669022083282,0.2639403641223907,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6685915589332581,0.3445563614368438,0.3387051522731781,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.5762139558792114,0.2188745141029358,1.0460096597671509,284.8938903808594,284.95001220703125,301.6446533203125,293.8373718261719,299.23291015625,297.2782592773437,284.8962097167969,1.0,0.724071741104126,0.7082787156105042,0.7082787156105042,1.0,1.0,-3.156931638717652,1.411186695098877,1.7457448244094849,0.6953575015068054,0.892157256603241,0.892157256603241,0.0,408.2759399414063,410.0,64165.3046875,0.0,3988.520263671875,1.0,278.8560791015625,282.9552917480469,296.8634033203125,301.02801513671875,293.1499938964844,293.1499938964844,279.1499938964844,38554.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922856330871582,1.0,0.0,0.0,3.73879647254944,3.7388217449188232,9.3273212087297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.216796875,0.0,1653.7998046875,1895.4371337890625,0.0,3615.4951171875,0.9270002245903016,1.0,0.0,3.0,1.0,0.0
