time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921700,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8092322945594788,0.6216623783111572,0.5682616233825684,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7171412110328674,0.4249226152896881,0.289564311504364,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6815838813781738,0.3648221790790558,0.2641634941101074,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.668943464756012,0.3452655673027038,0.3391949832439422,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.5763081312179565,0.2190790772438049,1.046372890472412,285.0240173339844,284.95001220703125,301.6546936035156,293.8284912109375,299.2363586425781,297.2780456542969,285.0270690917969,1.0,0.724450945854187,0.7066410183906555,0.7066410183906555,1.0,1.0,-3.160004138946533,1.4118783473968506,1.7481259107589722,0.6953232288360596,0.981775403022766,0.981775403022766,0.0,408.3608703613281,410.0,63329.5,0.0,3996.385986328125,1.0,279.1041564941406,283.0992431640625,296.8034973144531,300.8046264648437,293.1499938964844,293.1499938964844,279.1499938964844,34284.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175676107406616,1.0,0.0,0.0,3.781802654266357,3.781827688217163,9.543133501210832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.0009765625,0.0,1671.510986328125,1895.4371337890625,0.0,3566.694091796875,0.9353090524673462,1.0,0.0,3.0,1.0,0.0
17921760,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8098506927490234,0.6227152943611145,0.5691449046134949,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7181733846664429,0.4266307055950165,0.2906477153301239,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6821965575218201,0.365560233592987,0.2646305561065674,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6696422100067139,0.346127301454544,0.3399494588375091,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.5767466425895691,0.2193983495235443,1.047559380531311,285.0185852050781,284.95001220703125,301.664306640625,293.81939697265625,299.2410583496094,297.2803955078125,285.0172424316406,1.0,0.7249526381492615,0.704992413520813,0.704992413520813,1.0,1.0,-3.1658194065093994,1.4138412475585938,1.7519782781600952,0.6959892511367798,1.0,1.0,0.0,408.0817260742188,410.0,63513.59375,0.0,4008.912109375,1.0,279.1436767578125,283.0904846191406,296.8040466308594,300.8559875488281,293.1499938964844,293.1499938964844,278.8500061035156,33403.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162806272506714,1.0,0.0,0.0,3.847971677780152,3.8479971885681152,9.880002380668884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.1875,0.0,1744.2930908203125,1895.4371337890625,0.0,3554.795166015625,0.9479483366012572,1.0,0.0,3.0,1.0,0.0
17921820,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8100760579109192,0.6226853728294373,0.5696180462837219,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7195752263069153,0.4290848672389984,0.2924336493015289,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.682681679725647,0.3660403490066528,0.2651560604572296,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6703845262527466,0.347037523984909,0.3410205245018005,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.5770042538642883,0.2194990217685699,1.0487102270126345,284.8938903808594,284.95001220703125,301.6824951171875,293.8006896972656,299.24200439453125,297.2711486816406,284.8957824707031,1.0,0.7258071899414062,0.7016952633857727,0.7016952633857727,1.0,1.0,-3.172769069671631,1.4154901504516602,1.7572788000106812,0.6962565183639526,0.8961862325668335,0.8961862325668335,0.0,408.3709411621094,410.0,64334.734375,0.0,4027.28271484375,1.0,278.8568420410156,282.9475402832031,296.8259582519531,301.0011901855469,293.1499938964844,293.1499938964844,279.1499938964844,38468.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250421524047852,1.0,0.0,0.0,3.756747722625733,3.756773233413696,9.41710368351778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.1552734375,0.0,1674.2147216796875,1895.4371337890625,0.0,3635.61572265625,0.9309672117233276,1.0,0.0,3.0,1.0,0.0
17921880,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8100760579109192,0.6226853728294373,0.5696180462837219,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7195752263069153,0.4290848672389984,0.2924336493015289,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.682681679725647,0.3660403490066528,0.2651560604572296,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6703845262527466,0.347037523984909,0.3410205245018005,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.5770042538642883,0.2194990217685699,1.0487102270126345,284.8938903808594,284.95001220703125,301.6824951171875,293.8006896972656,299.24200439453125,297.2711486816406,284.8957824707031,1.0,0.7258071899414062,0.7016952633857727,0.7016952633857727,1.0,1.0,-3.172769069671631,1.4154901504516602,1.7572788000106812,0.6962565183639526,0.8961862325668335,0.8961862325668335,0.0,408.3709411621094,410.0,64334.734375,0.0,4027.28271484375,1.0,278.8568420410156,282.9475402832031,296.8259582519531,301.0011901855469,293.1499938964844,293.1499938964844,279.1499938964844,38468.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250421524047852,1.0,0.0,0.0,3.756747722625733,3.756773233413696,9.41710368351778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.1552734375,0.0,1674.2147216796875,1895.4371337890625,0.0,3635.61572265625,0.9309672117233276,1.0,0.0,3.0,1.0,0.0
17921940,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8102683424949646,0.6235882043838501,0.569926917552948,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7204427123069763,0.4309723973274231,0.2934993803501129,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.6829957962036133,0.3667346835136413,0.2654513716697693,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6708469986915588,0.3479033410549164,0.3416297733783722,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.5771552920341492,0.2197549194097519,1.0492057800292969,285.0289611816406,284.95001220703125,301.6927795410156,293.7891845703125,299.245849609375,297.2719116210937,285.0291748046875,1.0,0.726253092288971,0.6997169852256775,0.6997169852256775,1.0,1.0,-3.1766462326049805,1.4163477420806885,1.760298490524292,0.6961573958396912,0.9940562844276428,0.9940562844276428,0.0,408.4046020507813,410.0,63506.890625,0.0,4036.882568359375,1.0,279.1192321777344,283.09490966796875,296.7624816894531,300.78399658203125,293.1499938964844,293.1499938964844,279.1499938964844,33784.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191063642501832,1.0,0.0,0.0,3.815587997436523,3.815613269805908,9.7144049959752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.7783203125,0.0,1707.984375,1895.4371337890625,0.0,3580.90869140625,0.941958487033844,1.0,0.0,3.0,1.0,0.0
17922000,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8107473254203796,0.6243340969085693,0.5705968141555786,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7212611436843872,0.4323303401470184,0.2943767011165619,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.683493971824646,0.3673044741153717,0.2658288776874542,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6714105010032654,0.3485708236694336,0.3422325551509857,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.5775099992752075,0.2199975252151489,1.0501552820205688,285.0194396972656,284.95001220703125,301.6993713378906,293.7814025878906,299.24908447265625,297.2738342285156,285.01824951171875,1.0,0.7266456484794617,0.6983981132507324,0.6983981132507324,1.0,1.0,-3.1812775135040283,1.4178667068481443,1.7634109258651731,0.6966227293014526,1.0,1.0,0.0,408.1676635742188,410.0,63631.1015625,0.0,4046.8544921875,1.0,279.1439208984375,283.0845947265625,296.76580810546875,300.8260192871094,293.1499938964844,293.1499938964844,278.8500061035156,33561.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184501767158508,1.0,0.0,0.0,3.860792875289917,3.860818386077881,9.94594984149444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.0927734375,0.0,1761.27392578125,1895.4371337890625,0.0,3574.84912109375,0.9508236646652222,1.0,0.0,3.0,1.0,0.0
17922060,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8108950853347778,0.6241306066513062,0.5709208250045776,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7226229310035706,0.4347741603851318,0.2961599826812744,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6839518547058105,0.3677466511726379,0.2663321793079376,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6721196174621582,0.3494344353675842,0.3432649672031402,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.5777367949485779,0.2200693935155868,1.051195740699768,284.8931579589844,284.95001220703125,301.71514892578125,293.7616271972656,299.249267578125,297.2655639648437,284.8950500488281,1.0,0.7274594306945801,0.6950587034225464,0.6950587034225464,1.0,1.0,-3.187837839126587,1.41921067237854,1.7686271667480469,0.696635365486145,0.899041473865509,0.899041473865509,0.0,408.4568786621094,410.0,64456.44921875,0.0,4064.402099609375,1.0,278.85675048828125,282.93994140625,296.7866516113281,300.96954345703125,293.1499938964844,293.1499938964844,279.1499938964844,38468.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271436333656312,1.0,0.0,0.0,3.770781993865967,3.77080750465393,9.48759463881288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.666015625,0.0,1690.823974609375,1895.4371337890625,0.0,3654.932373046875,0.9340785145759584,1.0,0.0,3.0,1.0,0.0
17922120,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8108950853347778,0.6241306066513062,0.5709208250045776,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7226229310035706,0.4347741603851318,0.2961599826812744,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6839518547058105,0.3677466511726379,0.2663321793079376,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6721196174621582,0.3494344353675842,0.3432649672031402,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.5777367949485779,0.2200693935155868,1.051195740699768,284.8931579589844,284.95001220703125,301.71514892578125,293.7616271972656,299.249267578125,297.2655639648437,284.8950500488281,1.0,0.7274594306945801,0.6950587034225464,0.6950587034225464,1.0,1.0,-3.187837839126587,1.41921067237854,1.7686271667480469,0.696635365486145,0.899041473865509,0.899041473865509,0.0,408.4568786621094,410.0,64456.44921875,0.0,4064.402099609375,1.0,278.85675048828125,282.93994140625,296.7866516113281,300.96954345703125,293.1499938964844,293.1499938964844,279.1499938964844,38468.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271436333656312,1.0,0.0,0.0,3.770781993865967,3.77080750465393,9.48759463881288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.666015625,0.0,1690.823974609375,1895.4371337890625,0.0,3654.932373046875,0.9340785145759584,1.0,0.0,3.0,1.0,0.0
17922180,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8114820122718811,0.6256075501441956,0.571742057800293,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7242663502693176,0.4380164742469787,0.2980974316596985,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6847298741340637,0.3689717352390289,0.2669757902622223,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6731071472167969,0.3509212434291839,0.3444306850433349,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.578202486038208,0.2205363810062408,1.0524929761886597,285.0206604003906,284.95001220703125,301.7300109863281,293.7416076660156,299.2553405761719,297.2684936523437,285.0196533203125,1.0,0.7282523512840271,0.6917193531990051,0.6917193531990051,1.0,1.0,-3.195878744125366,1.4212234020233154,1.7746553421020508,0.6968013644218445,1.0,1.0,0.0,408.2587585449219,410.0,63706.41796875,0.0,4082.995361328125,1.0,279.1440124511719,283.07965087890625,296.7255249023437,300.7909240722656,293.1499938964844,293.1499938964844,278.8500061035156,33717.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92046320438385,1.0,0.0,0.0,3.870028257369995,3.870054006576538,9.993590310841682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.2900390625,0.0,1773.9068603515625,1895.4371337890625,0.0,3593.4326171875,0.952973484992981,1.0,0.0,3.0,1.0,0.0
17922240,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8114820122718811,0.6256075501441956,0.571742057800293,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7242663502693176,0.4380164742469787,0.2980974316596985,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6847298741340637,0.3689717352390289,0.2669757902622223,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6731071472167969,0.3509212434291839,0.3444306850433349,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.578202486038208,0.2205363810062408,1.0524929761886597,285.0206604003906,284.95001220703125,301.7300109863281,293.7416076660156,299.2553405761719,297.2684936523437,285.0196533203125,1.0,0.7282523512840271,0.6917193531990051,0.6917193531990051,1.0,1.0,-3.195878744125366,1.4212234020233154,1.7746553421020508,0.6968013644218445,1.0,1.0,0.0,408.2587585449219,410.0,63706.41796875,0.0,4082.995361328125,1.0,279.1440124511719,283.07965087890625,296.7255249023437,300.7909240722656,293.1499938964844,293.1499938964844,278.8500061035156,33717.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92046320438385,1.0,0.0,0.0,3.870028257369995,3.870054006576538,9.993590310841682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.2900390625,0.0,1773.9068603515625,1895.4371337890625,0.0,3593.4326171875,0.952973484992981,1.0,0.0,3.0,1.0,0.0
17922300,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8117956519126892,0.6256161332130432,0.5721995830535889,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7251177430152893,0.4393377006053924,0.299113005399704,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6851676106452942,0.3692864775657654,0.2673516571521759,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6736438274383545,0.3514256179332733,0.3450765013694763,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.5784950256347656,0.2206296622753143,1.0534166097640991,284.8807983398437,284.95001220703125,301.73712158203125,293.73150634765625,299.2559509277344,297.2660217285156,284.8765563964844,1.0,0.7287102937698364,0.6900496482849121,0.6900496482849121,1.0,1.0,-3.20051908493042,1.4224730730056765,1.7780460119247437,0.6971520185470581,0.9166070818901062,0.9166070818901062,0.0,408.1968078613281,410.0,64775.15625,0.0,4094.025634765625,1.0,278.8936767578125,282.9185791015625,296.7669372558594,301.00604248046875,293.1499938964844,293.1499938964844,278.8500061035156,36765.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268352389335632,1.0,0.0,0.0,3.8551106452941895,3.85513687133789,9.916694807543536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.8671875,0.0,1779.60791015625,1895.4371337890625,0.0,3652.099365234375,0.950093686580658,1.0,0.0,3.0,1.0,0.0
17922360,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.811568558216095,0.6252435445785522,0.5719333291053772,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7256060242652893,0.4404551088809967,0.2998822033405304,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6851696968078613,0.3693799078464508,0.2674593925476074,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6737913489341736,0.3517417013645172,0.3454269766807556,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.5784063339233398,0.2205818593502044,1.053428053855896,284.8920288085937,284.95001220703125,301.7441101074219,293.721435546875,299.2550048828125,297.260986328125,284.8941955566406,1.0,0.7290251851081848,0.6883811950683594,0.6883811950683594,1.0,1.0,-3.2020883560180664,1.4222687482833862,1.7798196077346802,0.6967169642448425,0.9010002613067628,0.9010002613067628,0.0,408.5386657714844,410.0,64536.25,0.0,4099.74609375,1.0,278.8563232421875,282.9327392578125,296.7464904785156,300.93438720703125,293.1499938964844,293.1499938964844,278.54998779296875,38493.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929072916507721,1.0,0.0,0.0,3.781432628631592,3.781458377838135,9.541266763335443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.923828125,0.0,1703.6944580078125,1895.4371337890625,0.0,3672.640625,0.9364721775054932,1.0,0.0,3.0,1.0,0.0
17922420,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8111664652824402,0.6248072981834412,0.5713878870010376,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7265944480895996,0.4427927732467651,0.3013759255409241,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.685164749622345,0.3696485459804535,0.2676053643226623,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6740698218345642,0.352417528629303,0.3460274934768677,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.5781667232513428,0.2204792201519012,1.0529334545135498,284.8883361816406,284.95001220703125,301.7576599121094,293.7012939453125,299.25439453125,297.2537536621094,284.889404296875,1.0,0.7294864058494568,0.6850441694259644,0.6850441694259644,1.0,1.0,-3.2042996883392334,1.4213967323303225,1.782903075218201,0.6955066323280334,0.8352081179618835,0.8352081179618835,0.0,409.0268249511719,410.0,64505.84375,0.0,4107.861328125,1.0,278.5582580566406,282.9054260253906,296.71112060546875,300.91015625,293.1499938964844,293.1499938964844,278.8500061035156,40728.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933488428592682,1.0,0.0,0.0,3.545278310775757,3.545302152633667,8.386755325773265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.64453125,0.0,1454.114501953125,1895.4371337890625,0.0,3713.074462890625,0.8863058090209961,1.0,0.0,3.0,1.0,0.0
17922480,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8111664652824402,0.6248072981834412,0.5713878870010376,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7265944480895996,0.4427927732467651,0.3013759255409241,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.685164749622345,0.3696485459804535,0.2676053643226623,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6740698218345642,0.352417528629303,0.3460274934768677,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.5781667232513428,0.2204792201519012,1.0529334545135498,284.8883361816406,284.95001220703125,301.7576599121094,293.7012939453125,299.25439453125,297.2537536621094,284.889404296875,1.0,0.7294864058494568,0.6850441694259644,0.6850441694259644,1.0,1.0,-3.2042996883392334,1.4213967323303225,1.782903075218201,0.6955066323280334,0.8352081179618835,0.8352081179618835,0.0,409.0268249511719,410.0,64505.84375,0.0,4107.861328125,1.0,278.5582580566406,282.9054260253906,296.71112060546875,300.91015625,293.1499938964844,293.1499938964844,278.8500061035156,40728.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933488428592682,1.0,0.0,0.0,3.545278310775757,3.545302152633667,8.386755325773265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.64453125,0.0,1454.114501953125,1895.4371337890625,0.0,3713.074462890625,0.8863058090209961,1.0,0.0,3.0,1.0,0.0
17922540,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8120164275169373,0.626349151134491,0.5724281668663025,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7284408807754517,0.4461778700351715,0.3034403622150421,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6861872673034668,0.3709749579429626,0.2683525085449219,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6752594709396362,0.3539593815803528,0.3472735285758972,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.5788063406944275,0.2209756970405578,1.054373860359192,284.998046875,284.95001220703125,301.7708435058594,293.68133544921875,299.2608642578125,297.2592468261719,284.9977111816406,1.0,0.7302046418190002,0.6817072033882141,0.6817072033882141,1.0,1.0,-3.213217496871948,1.4236159324645996,1.7896015644073486,0.6958556771278381,0.9268044829368592,0.9268044829368592,0.0,408.4546508789063,410.0,63848.01953125,0.0,4126.71484375,1.0,278.8415832519531,283.0289001464844,296.6551513671875,300.72772216796875,293.1499938964844,293.1499938964844,278.54998779296875,34025.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245087504386902,1.0,0.0,0.0,3.644749164581299,3.64477276802063,8.863976290740538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.744140625,0.0,1512.5814208984375,1895.4371337890625,0.0,3630.70849609375,0.9028035402297974,1.0,0.0,3.0,1.0,0.0
17922600,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8120164275169373,0.626349151134491,0.5724281668663025,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7284408807754517,0.4461778700351715,0.3034403622150421,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6861872673034668,0.3709749579429626,0.2683525085449219,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6752594709396362,0.3539593815803528,0.3472735285758972,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.5788063406944275,0.2209756970405578,1.054373860359192,284.998046875,284.95001220703125,301.7708435058594,293.68133544921875,299.2608642578125,297.2592468261719,284.9977111816406,1.0,0.7302046418190002,0.6817072033882141,0.6817072033882141,1.0,1.0,-3.213217496871948,1.4236159324645996,1.7896015644073486,0.6958556771278381,0.9268044829368592,0.9268044829368592,0.0,408.4546508789063,410.0,63848.01953125,0.0,4126.71484375,1.0,278.8415832519531,283.0289001464844,296.6551513671875,300.72772216796875,293.1499938964844,293.1499938964844,278.54998779296875,34025.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245087504386902,1.0,0.0,0.0,3.644749164581299,3.64477276802063,8.863976290740538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.744140625,0.0,1512.5814208984375,1895.4371337890625,0.0,3630.70849609375,0.9028035402297974,1.0,0.0,3.0,1.0,0.0
17922660,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.812136709690094,0.626064121723175,0.5725642442703247,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7298498749732971,0.4487742185592651,0.3052822649478912,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6867140531539917,0.3715074062347412,0.2688722312450409,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.6760085225105286,0.3548603951931,0.3482876718044281,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.5790787935256958,0.221083715558052,1.055385947227478,284.9156188964844,284.95001220703125,301.7838134765625,293.66168212890625,299.2615051269531,297.2547912597656,284.9165344238281,1.0,0.7309406399726868,0.6784428358078003,0.6784428358078003,1.0,1.0,-3.2196149826049805,1.4245946407318115,1.7950202226638794,0.6957759857177734,0.8506705164909363,0.8506705164909363,0.0,408.5961608886719,410.0,64397.953125,0.0,4143.302734375,1.0,278.5578918457031,282.9254150390625,296.6784973144531,300.8571472167969,293.1499938964844,293.1499938964844,278.8500061035156,38555.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314679503440856,1.0,0.0,0.0,3.523977279663086,3.524000406265259,8.286277761726524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.73828125,0.0,1415.8896484375,1895.4371337890625,0.0,3694.58935546875,0.879684329032898,1.0,0.0,3.0,1.0,0.0
17922720,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.812136709690094,0.626064121723175,0.5725642442703247,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7298498749732971,0.4487742185592651,0.3052822649478912,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6867140531539917,0.3715074062347412,0.2688722312450409,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.6760085225105286,0.3548603951931,0.3482876718044281,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.5790787935256958,0.221083715558052,1.055385947227478,284.9156188964844,284.95001220703125,301.7838134765625,293.66168212890625,299.2615051269531,297.2547912597656,284.9165344238281,1.0,0.7309406399726868,0.6784428358078003,0.6784428358078003,1.0,1.0,-3.2196149826049805,1.4245946407318115,1.7950202226638794,0.6957759857177734,0.8506705164909363,0.8506705164909363,0.0,408.5961608886719,410.0,64397.953125,0.0,4143.302734375,1.0,278.5578918457031,282.9254150390625,296.6784973144531,300.8571472167969,293.1499938964844,293.1499938964844,278.8500061035156,38555.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314679503440856,1.0,0.0,0.0,3.523977279663086,3.524000406265259,8.286277761726524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.73828125,0.0,1415.8896484375,1895.4371337890625,0.0,3694.58935546875,0.879684329032898,1.0,0.0,3.0,1.0,0.0
17922780,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8126434683799744,0.6270940899848938,0.5731659531593323,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7315199375152588,0.4520312845706939,0.3072862923145294,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6875333189964294,0.3726712763309479,0.2695372998714447,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6770161986351013,0.3562711179256439,0.3494502902030945,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.5795804262161255,0.2215204834938049,1.0567535161972046,285.0040283203125,284.95001220703125,301.7968139648437,293.6425476074219,299.2665405273437,297.2581787109375,285.00299072265625,1.0,0.7317066192626953,0.6751784682273865,0.6751784682273865,1.0,1.0,-3.227616310119629,1.4262875318527222,1.8013287782669067,0.6958937644958496,0.9377975463867188,0.9377975463867188,0.0,408.35052490234375,410.0,63894.36328125,0.0,4161.80908203125,1.0,278.8415222167969,283.0275573730469,296.6261291503906,300.7004699707031,293.1499938964844,293.1499938964844,278.54998779296875,33293.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247753024101256,1.0,0.0,0.0,3.649327039718628,3.649350643157959,8.886256637197221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.71484375,0.0,1512.1700439453125,1895.4371337890625,0.0,3633.1611328125,0.9031986594200134,1.0,0.0,3.0,1.0,0.0
17922840,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8126434683799744,0.6270940899848938,0.5731659531593323,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7315199375152588,0.4520312845706939,0.3072862923145294,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6875333189964294,0.3726712763309479,0.2695372998714447,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6770161986351013,0.3562711179256439,0.3494502902030945,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.5795804262161255,0.2215204834938049,1.0567535161972046,285.0040283203125,284.95001220703125,301.7968139648437,293.6425476074219,299.2665405273437,297.2581787109375,285.00299072265625,1.0,0.7317066192626953,0.6751784682273865,0.6751784682273865,1.0,1.0,-3.227616310119629,1.4262875318527222,1.8013287782669067,0.6958937644958496,0.9377975463867188,0.9377975463867188,0.0,408.35052490234375,410.0,63894.36328125,0.0,4161.80908203125,1.0,278.8415222167969,283.0275573730469,296.6261291503906,300.7004699707031,293.1499938964844,293.1499938964844,278.54998779296875,33293.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247753024101256,1.0,0.0,0.0,3.649327039718628,3.649350643157959,8.886256637197221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.71484375,0.0,1512.1700439453125,1895.4371337890625,0.0,3633.1611328125,0.9031986594200134,1.0,0.0,3.0,1.0,0.0
17922900,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8127827048301697,0.6268258094787598,0.5733346939086914,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.732293426990509,0.4533125758171081,0.3082692325115204,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6878774762153625,0.3729108870029449,0.2698524892330169,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6774610280990601,0.3566983044147491,0.350016325712204,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.5797918438911438,0.2215698659420013,1.0574719905853271,284.8774719238281,284.95001220703125,301.8033752441406,293.6332092285156,299.2667236328125,297.255859375,284.8758239746094,1.0,0.7321130633354187,0.673546314239502,0.673546314239502,1.0,1.0,-3.231437921524048,1.4270085096359253,1.8044294118881223,0.6959803700447083,0.8507072925567627,0.8507072925567627,0.0,408.36468505859375,410.0,64735.35546875,0.0,4171.38427734375,1.0,278.59771728515625,282.8841857910156,296.6672058105469,300.9095764160156,293.1499938964844,293.1499938964844,278.54998779296875,37749.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309217929840088,1.0,0.0,0.0,3.612916469573975,3.6129403114318848,8.709818644092593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.783203125,0.0,1505.259033203125,1895.4371337890625,0.0,3689.587646484375,0.8959867358207703,1.0,0.0,3.0,1.0,0.0
17922960,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8124901652336121,0.6263917684555054,0.5729219913482666,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7327716946601868,0.4544883370399475,0.3090439736843109,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6878635287284851,0.3730292022228241,0.2699431478977203,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6775835156440735,0.3570185601711273,0.3503325283527374,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.5796856880187988,0.2215294986963272,1.057401418685913,284.91021728515625,284.95001220703125,301.8099975585937,293.6240539550781,299.26617431640625,297.2522888183594,284.911376953125,1.0,0.7323899865150452,0.6718754172325134,0.6718754172325134,1.0,1.0,-3.2326791286468506,1.426494836807251,1.80618417263031,0.6953481435775757,0.8533850312232971,0.8533850312232971,0.0,408.6933288574219,410.0,64472.28125,0.0,4176.2900390625,1.0,278.5580139160156,282.9143981933594,296.64599609375,300.83087158203125,293.1499938964844,293.1499938964844,278.8500061035156,38460.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932768166065216,1.0,0.0,0.0,3.5367414951324463,3.5367648601531982,8.346414688276127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.1025390625,0.0,1428.6168212890625,1895.4371337890625,0.0,3706.48828125,0.8823111653327942,1.0,0.0,3.0,1.0,0.0
17923020,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8128364682197571,0.6271719336509705,0.5732658505439758,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7343589067459106,0.4576840996742248,0.3109951913356781,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6885689496994019,0.374094158411026,0.2705264687538147,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6784819960594177,0.3583337068557739,0.3513919413089752,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.5800736546516418,0.2218947112560272,1.0584189891815186,285.0010986328125,284.95001220703125,301.82354736328125,293.6063537597656,299.2707824707031,297.2550048828125,285.0001220703125,1.0,0.733073353767395,0.6685336232185364,0.6685336232185364,1.0,1.0,-3.239635944366455,1.4275320768356323,1.8121037483215328,0.6949551701545715,0.9396362900733948,0.9396362900733948,0.0,408.5077819824219,410.0,63938.4296875,0.0,4192.6337890625,1.0,278.84161376953125,283.0193176269531,296.59100341796875,300.66851806640625,293.1499938964844,293.1499938964844,278.54998779296875,33342.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262502789497375,1.0,0.0,0.0,3.659068584442138,3.6590921878814697,8.933762387641764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.93359375,0.0,1523.351318359375,1895.4371337890625,0.0,3646.723876953125,0.905418872833252,1.0,0.0,3.0,1.0,0.0
17923080,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8128364682197571,0.6271719336509705,0.5732658505439758,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7343589067459106,0.4576840996742248,0.3109951913356781,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6885689496994019,0.374094158411026,0.2705264687538147,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6784819960594177,0.3583337068557739,0.3513919413089752,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.5800736546516418,0.2218947112560272,1.0584189891815186,285.0010986328125,284.95001220703125,301.82354736328125,293.6063537597656,299.2707824707031,297.2550048828125,285.0001220703125,1.0,0.733073353767395,0.6685336232185364,0.6685336232185364,1.0,1.0,-3.239635944366455,1.4275320768356323,1.8121037483215328,0.6949551701545715,0.9396362900733948,0.9396362900733948,0.0,408.5077819824219,410.0,63938.4296875,0.0,4192.6337890625,1.0,278.84161376953125,283.0193176269531,296.59100341796875,300.66851806640625,293.1499938964844,293.1499938964844,278.54998779296875,33342.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262502789497375,1.0,0.0,0.0,3.659068584442138,3.6590921878814697,8.933762387641764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.93359375,0.0,1523.351318359375,1895.4371337890625,0.0,3646.723876953125,0.905418872833252,1.0,0.0,3.0,1.0,0.0
17923140,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.812819242477417,0.6265528202056885,0.5731846690177917,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7352896332740784,0.4593343734741211,0.3122485280036926,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6888833045959473,0.3743066489696502,0.2708525061607361,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6789431571960449,0.3588092923164367,0.3520386815071106,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.5802180171012878,0.2218843847513198,1.059000015258789,284.88201904296875,284.95001220703125,301.83306884765625,293.5948486328125,299.27069091796875,297.2510681152344,284.8863525390625,1.0,0.7335391044616699,0.6662611961364746,0.6662611961364746,1.0,1.0,-3.243568420410156,1.4278039932250977,1.8157644271850584,0.6945738792419434,0.8478333950042725,0.8478333950042725,0.0,408.6359558105469,410.0,64575.40625,0.0,4203.1708984375,1.0,278.5744934082031,282.88739013671875,296.62896728515625,300.847900390625,293.1499938964844,293.1499938964844,278.54998779296875,39287.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933604657649994,1.0,0.0,0.0,3.5737812519073486,3.573805093765259,8.522151233592012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.0556640625,0.0,1474.0953369140625,1895.4371337890625,0.0,3714.13671875,0.8898192048072815,1.0,0.0,3.0,1.0,0.0
17923200,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8125995397567749,0.6262943744659424,0.5728564262390137,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7355809807777405,0.4601121246814728,0.3127310872077942,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6888525485992432,0.3743974268436432,0.2708898782730102,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6789987683296204,0.3590207993984222,0.3522126674652099,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.5801243782043457,0.22185879945755,1.058849573135376,284.908447265625,284.95001220703125,301.837646484375,293.5895690917969,299.27069091796875,297.249267578125,284.9096069335937,1.0,0.7336855530738831,0.6651918292045593,0.6651918292045593,1.0,1.0,-3.2440755367279053,1.4273037910461426,1.8167716264724727,0.6940109133720398,0.8542227745056152,0.8542227745056152,0.0,408.8392639160156,410.0,64501.58984375,0.0,4205.5703125,1.0,278.5577087402344,282.9073181152344,296.6112060546875,300.797119140625,293.1499938964844,293.1499938964844,278.8500061035156,38525.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341595768928528,1.0,0.0,0.0,3.5437545776367188,3.5437779426574707,8.379547580261715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.2626953125,0.0,1436.489990234375,1895.4371337890625,0.0,3719.208251953125,0.883956253528595,1.0,0.0,3.0,1.0,0.0
17923260,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.812888503074646,0.6269298195838928,0.573066771030426,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7371636033058167,0.463308185338974,0.3146777153015136,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6895390748977661,0.3754339516162872,0.2714490890502929,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6798728704452515,0.3602996468544006,0.3532323241233825,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.5804839134216309,0.2221968472003936,1.059722661972046,285.0007019042969,284.95001220703125,301.8525085449219,293.57391357421875,299.2757873535156,297.2520751953125,284.999755859375,1.0,0.7343119978904724,0.6619129776954651,0.6619129776954651,1.0,1.0,-3.250613212585449,1.4280569553375244,1.8225562572479248,0.6933664083480835,0.9406452775001526,0.9406452775001526,0.0,408.6235961914063,410.0,63951.25,0.0,4220.78369140625,1.0,278.8416442871094,283.0138854980469,296.5577087402344,300.6351318359375,293.1499938964844,293.1499938964844,278.54998779296875,33380.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274469614028932,1.0,0.0,0.0,3.6645472049713135,3.664570808410645,8.960534501056827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.9033203125,0.0,1529.739013671875,1895.4371337890625,0.0,3657.7177734375,0.9066823720932008,1.0,0.0,3.0,1.0,0.0
17923320,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.812888503074646,0.6269298195838928,0.573066771030426,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7371636033058167,0.463308185338974,0.3146777153015136,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6895390748977661,0.3754339516162872,0.2714490890502929,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6798728704452515,0.3602996468544006,0.3532323241233825,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.5804839134216309,0.2221968472003936,1.059722661972046,285.0007019042969,284.95001220703125,301.8525085449219,293.57391357421875,299.2757873535156,297.2520751953125,284.999755859375,1.0,0.7343119978904724,0.6619129776954651,0.6619129776954651,1.0,1.0,-3.250613212585449,1.4280569553375244,1.8225562572479248,0.6933664083480835,0.9406452775001526,0.9406452775001526,0.0,408.6235961914063,410.0,63951.25,0.0,4220.78369140625,1.0,278.8416442871094,283.0138854980469,296.5577087402344,300.6351318359375,293.1499938964844,293.1499938964844,278.54998779296875,33380.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274469614028932,1.0,0.0,0.0,3.6645472049713135,3.664570808410645,8.960534501056827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.9033203125,0.0,1529.739013671875,1895.4371337890625,0.0,3657.7177734375,0.9066823720932008,1.0,0.0,3.0,1.0,0.0
17923380,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8125951886177063,0.6259076595306396,0.5725297927856445,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7383810877799988,0.4657299518585205,0.3164109587669372,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6898075342178345,0.3757103681564331,0.2717943787574768,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6803685426712036,0.3609522581100464,0.3540211319923401,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.5805152058601379,0.2221394181251526,1.0600558519363403,284.9080505371094,284.95001220703125,301.8682861328125,293.5594787597656,299.27642822265625,297.2467041015625,284.90924072265625,1.0,0.7348788976669312,0.6586341261863708,0.6586341261863708,1.0,1.0,-3.2547175884246826,1.4275838136672974,1.8271337747573853,0.6922165751457214,0.8549989461898804,0.8549989461898804,0.0,408.9338073730469,410.0,64516.046875,0.0,4232.8212890625,1.0,278.55767822265625,282.90185546875,296.5804443359375,300.7662048339844,293.1499938964844,293.1499938964844,278.8500061035156,38544.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352248311042786,1.0,0.0,0.0,3.548910617828369,3.548933982849121,8.403949323110282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.33203125,0.0,1442.09130859375,1895.4371337890625,0.0,3728.93701171875,0.8851093053817749,1.0,0.0,3.0,1.0,0.0
17923440,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8125951886177063,0.6259076595306396,0.5725297927856445,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7383810877799988,0.4657299518585205,0.3164109587669372,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6898075342178345,0.3757103681564331,0.2717943787574768,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6803685426712036,0.3609522581100464,0.3540211319923401,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.5805152058601379,0.2221394181251526,1.0600558519363403,284.9080505371094,284.95001220703125,301.8682861328125,293.5594787597656,299.27642822265625,297.2467041015625,284.90924072265625,1.0,0.7348788976669312,0.6586341261863708,0.6586341261863708,1.0,1.0,-3.2547175884246826,1.4275838136672974,1.8271337747573853,0.6922165751457214,0.8549989461898804,0.8549989461898804,0.0,408.9338073730469,410.0,64516.046875,0.0,4232.8212890625,1.0,278.55767822265625,282.90185546875,296.5804443359375,300.7662048339844,293.1499938964844,293.1499938964844,278.8500061035156,38544.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352248311042786,1.0,0.0,0.0,3.548910617828369,3.548933982849121,8.403949323110282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.33203125,0.0,1442.09130859375,1895.4371337890625,0.0,3728.93701171875,0.8851093053817749,1.0,0.0,3.0,1.0,0.0
17923500,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8125166893005371,0.6260901093482971,0.572317898273468,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.739031970500946,0.4672777652740478,0.3172856867313385,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6899778842926025,0.3761616945266723,0.2719633281230926,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6806469559669495,0.3615293502807617,0.3544035255908966,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.5805397033691406,0.2222582399845123,1.060092568397522,285.01824951171875,284.95001220703125,301.8765563964844,293.55279541015625,299.2789306640625,297.24755859375,285.01922607421875,1.0,0.7351171970367432,0.6569947004318237,0.6569947004318237,1.0,1.0,-3.256666421890259,1.4272927045822144,1.8293737173080444,0.6914802193641663,0.9330533146858216,0.9330533146858216,0.0,408.96783447265625,410.0,63788.51953125,0.0,4237.9287109375,1.0,278.79931640625,283.0250549316406,296.5251770019531,300.5528869628906,293.1499938964844,293.1499938964844,278.8500061035156,33908.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297968745231628,1.0,0.0,0.0,3.603650093078613,3.603673219680786,8.665198834023613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.521484375,0.0,1466.7635498046875,1895.4371337890625,0.0,3679.279296875,0.895043134689331,1.0,0.0,3.0,1.0,0.0
