time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923560,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8128180503845215,0.6263997554779053,0.5726017355918884,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7399569153785706,0.4689298272132873,0.3183544278144836,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6904723048210144,0.3767244219779968,0.2723332643508911,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6812168955802917,0.3622021973133087,0.3550079464912414,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.5808503031730652,0.2224590629339218,1.0608294010162354,285.00128173828125,284.95001220703125,301.8851623535156,293.54644775390625,299.2822570800781,297.2496032714844,284.99981689453125,1.0,0.7354645729064941,0.6553586721420288,0.6553586721420288,1.0,1.0,-3.260899543762207,1.4280383586883545,1.8328611850738523,0.6913139820098877,0.9421494007110596,0.9421494007110596,0.0,408.7091674804688,410.0,63966.83984375,0.0,4247.16455078125,1.0,278.84246826171875,283.0090637207031,296.5288391113281,300.6060791015625,293.1499938964844,293.1499938964844,278.54998779296875,33305.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283234477043152,1.0,0.0,0.0,3.671052694320679,3.671076536178589,8.992377615868463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.41796875,0.0,1536.4365234375,1895.4371337890625,0.0,3665.76416015625,0.9078919887542723,1.0,0.0,3.0,1.0,0.0
17923620,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8124688863754272,0.6252286434173584,0.5719451904296875,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7411713600158691,0.4713424146175384,0.3200879395008087,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6907272338867188,0.3769733905792236,0.272664874792099,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6816936731338501,0.362821489572525,0.3557714819908142,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.5808665156364441,0.2223827391862869,1.0610958337783811,284.90777587890625,284.95001220703125,301.9033203125,293.53497314453125,299.2839050292969,297.2445678710937,284.90899658203125,1.0,0.7359970211982727,0.6520864963531494,0.6520864963531494,1.0,1.0,-3.2647337913513184,1.427306890487671,1.837426781654358,0.689934253692627,0.8559417128562927,0.8559417128562927,0.0,409.0078125,410.0,64536.2578125,0.0,4258.50927734375,1.0,278.5576477050781,282.8966369628906,296.5554504394531,300.7413330078125,293.1499938964844,293.1499938964844,278.8500061035156,38546.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360454082489014,1.0,0.0,0.0,3.5541837215423584,3.554207324981689,8.428941669080814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.2451171875,0.0,1447.71337890625,1895.4371337890625,0.0,3736.426025390625,0.886268138885498,1.0,0.0,3.0,1.0,0.0
17923680,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8124688863754272,0.6252286434173584,0.5719451904296875,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7411713600158691,0.4713424146175384,0.3200879395008087,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6907272338867188,0.3769733905792236,0.272664874792099,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6816936731338501,0.362821489572525,0.3557714819908142,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.5808665156364441,0.2223827391862869,1.0610958337783811,284.90777587890625,284.95001220703125,301.9033203125,293.53497314453125,299.2839050292969,297.2445678710937,284.90899658203125,1.0,0.7359970211982727,0.6520864963531494,0.6520864963531494,1.0,1.0,-3.2647337913513184,1.427306890487671,1.837426781654358,0.689934253692627,0.8559417128562927,0.8559417128562927,0.0,409.0078125,410.0,64536.2578125,0.0,4258.50927734375,1.0,278.5576477050781,282.8966369628906,296.5554504394531,300.7413330078125,293.1499938964844,293.1499938964844,278.8500061035156,38546.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360454082489014,1.0,0.0,0.0,3.5541837215423584,3.554207324981689,8.428941669080814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.2451171875,0.0,1447.71337890625,1895.4371337890625,0.0,3736.426025390625,0.886268138885498,1.0,0.0,3.0,1.0,0.0
17923740,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8126344084739685,0.6255728006362915,0.5718950033187866,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.742746889591217,0.4745421409606933,0.3220328390598297,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6913772225379944,0.3779635727405548,0.2731896340847015,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6825228333473206,0.3640425503253937,0.3567334115505218,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5811843872070312,0.222684696316719,1.0617971420288086,285.0015869140625,284.95001220703125,301.9230041503906,293.5251770019531,299.2907409667969,297.2475280761719,285.0006408691406,1.0,0.7365493774414062,0.6488143801689148,0.6488143801689148,1.0,1.0,-3.2706375122070312,1.4274911880493164,1.8431464433670044,0.6887887716293335,0.9435563683509828,0.9435563683509828,0.0,408.7742004394531,410.0,63983.9375,0.0,4272.16552734375,1.0,278.8417358398437,283.0050048828125,296.5076599121094,300.584716796875,293.1499938964844,293.1499938964844,278.54998779296875,33383.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290606379508972,1.0,0.0,0.0,3.674331188201904,3.6743550300598153,9.008446113512036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.9443359375,0.0,1540.6990966796875,1895.4371337890625,0.0,3672.52783203125,0.9088953733444214,1.0,0.0,3.0,1.0,0.0
17923800,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8126344084739685,0.6255728006362915,0.5718950033187866,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.742746889591217,0.4745421409606933,0.3220328390598297,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6913772225379944,0.3779635727405548,0.2731896340847015,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6825228333473206,0.3640425503253937,0.3567334115505218,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5811843872070312,0.222684696316719,1.0617971420288086,285.0015869140625,284.95001220703125,301.9230041503906,293.5251770019531,299.2907409667969,297.2475280761719,285.0006408691406,1.0,0.7365493774414062,0.6488143801689148,0.6488143801689148,1.0,1.0,-3.2706375122070312,1.4274911880493164,1.8431464433670044,0.6887887716293335,0.9435563683509828,0.9435563683509828,0.0,408.7742004394531,410.0,63983.9375,0.0,4272.16552734375,1.0,278.8417358398437,283.0050048828125,296.5076599121094,300.584716796875,293.1499938964844,293.1499938964844,278.54998779296875,33383.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290606379508972,1.0,0.0,0.0,3.674331188201904,3.6743550300598153,9.008446113512036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.9443359375,0.0,1540.6990966796875,1895.4371337890625,0.0,3672.52783203125,0.9088953733444214,1.0,0.0,3.0,1.0,0.0
17923860,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8122132420539856,0.6242583394050598,0.5711015462875366,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.74394690990448,0.4769447743892669,0.3237586617469787,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6916056275367737,0.3781864047050476,0.2735010683536529,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6829693913459778,0.3646303713321686,0.3574655055999756,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.581174910068512,0.2225900590419769,1.0619785785675049,284.9075622558594,284.95001220703125,301.9443359375,293.5172119140625,299.29364013671875,297.2427062988281,284.9088134765625,1.0,0.7370474934577942,0.6455369591712952,0.6455369591712952,1.0,1.0,-3.274129629135132,1.4264538288116455,1.8476758003234863,0.6871413588523865,0.8571316003799438,0.8571316003799438,0.0,409.077392578125,410.0,64570.71484375,0.0,4282.716796875,1.0,278.5575866699219,282.8914794921875,296.53717041015625,300.72393798828125,293.1499938964844,293.1499938964844,278.8500061035156,38537.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366427063941956,1.0,0.0,0.0,3.5602469444274902,3.5602705478668213,8.457724334220984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.3408203125,0.0,1454.1102294921875,1895.4371337890625,0.0,3741.8740234375,0.887601912021637,1.0,0.0,3.0,1.0,0.0
17923920,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8122132420539856,0.6242583394050598,0.5711015462875366,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.74394690990448,0.4769447743892669,0.3237586617469787,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6916056275367737,0.3781864047050476,0.2735010683536529,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6829693913459778,0.3646303713321686,0.3574655055999756,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.581174910068512,0.2225900590419769,1.0619785785675049,284.9075622558594,284.95001220703125,301.9443359375,293.5172119140625,299.29364013671875,297.2427062988281,284.9088134765625,1.0,0.7370474934577942,0.6455369591712952,0.6455369591712952,1.0,1.0,-3.274129629135132,1.4264538288116455,1.8476758003234863,0.6871413588523865,0.8571316003799438,0.8571316003799438,0.0,409.077392578125,410.0,64570.71484375,0.0,4282.716796875,1.0,278.5575866699219,282.8914794921875,296.53717041015625,300.72393798828125,293.1499938964844,293.1499938964844,278.8500061035156,38537.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366427063941956,1.0,0.0,0.0,3.5602469444274902,3.5602705478668213,8.457724334220984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.3408203125,0.0,1454.1102294921875,1895.4371337890625,0.0,3741.8740234375,0.887601912021637,1.0,0.0,3.0,1.0,0.0
17923980,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.81231689453125,0.6244627833366394,0.5709256529808044,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7455185651779175,0.4801451861858368,0.3257016837596893,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6922368407249451,0.3791559338569641,0.2740100622177124,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6837761402130127,0.365825742483139,0.3584013879299164,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.5814720988273621,0.2228756099939346,1.0626018047332764,285.0022277832031,284.95001220703125,301.9674987792969,293.5112609863281,299.3017883300781,297.2457275390625,285.00128173828125,1.0,0.737567126750946,0.6422595381736755,0.6422595381736755,1.0,1.0,-3.2797348499298096,1.4263452291488647,1.8533896207809448,0.6857301592826843,0.9454632997512816,0.9454632997512816,0.0,408.8403015136719,410.0,64020.96484375,0.0,4295.6552734375,1.0,278.8417663574219,283.00079345703125,296.4930725097656,300.57110595703125,293.1499938964844,293.1499938964844,278.54998779296875,33376.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295192360877992,1.0,0.0,0.0,3.680238485336304,3.680262327194214,9.037435120262672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.9462890625,0.0,1547.2816162109375,1895.4371337890625,0.0,3676.733642578125,0.910224437713623,1.0,0.0,3.0,1.0,0.0
17924040,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.81231689453125,0.6244627833366394,0.5709256529808044,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7455185651779175,0.4801451861858368,0.3257016837596893,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6922368407249451,0.3791559338569641,0.2740100622177124,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6837761402130127,0.365825742483139,0.3584013879299164,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.5814720988273621,0.2228756099939346,1.0626018047332764,285.0022277832031,284.95001220703125,301.9674987792969,293.5112609863281,299.3017883300781,297.2457275390625,285.00128173828125,1.0,0.737567126750946,0.6422595381736755,0.6422595381736755,1.0,1.0,-3.2797348499298096,1.4263452291488647,1.8533896207809448,0.6857301592826843,0.9454632997512816,0.9454632997512816,0.0,408.8403015136719,410.0,64020.96484375,0.0,4295.6552734375,1.0,278.8417663574219,283.00079345703125,296.4930725097656,300.57110595703125,293.1499938964844,293.1499938964844,278.54998779296875,33376.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295192360877992,1.0,0.0,0.0,3.680238485336304,3.680262327194214,9.037435120262672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.9462890625,0.0,1547.2816162109375,1895.4371337890625,0.0,3676.733642578125,0.910224437713623,1.0,0.0,3.0,1.0,0.0
17924100,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.812294065952301,0.6238192319869995,0.5707553625106812,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7462709546089172,0.4813970923423767,0.3266717493534088,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6925237774848938,0.3793175220489502,0.2742711007595062,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6841533184051514,0.3661598265171051,0.3588809669017792,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.5816181898117065,0.2228662222623825,1.063050389289856,284.875244140625,284.95001220703125,301.9798278808594,293.5090637207031,299.30426025390625,297.2440795898437,284.8734741210937,1.0,0.7378643155097961,0.6406208276748657,0.6406208276748657,1.0,1.0,-3.282633066177368,1.426287055015564,1.856346011161804,0.6851165890693665,0.8574007749557495,0.8574007749557495,0.0,408.8271789550781,410.0,64893.3203125,0.0,4302.95751953125,1.0,278.5970153808594,282.85650634765625,296.5407409667969,300.78729248046875,293.1499938964844,293.1499938964844,278.54998779296875,37712.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354015588760376,1.0,0.0,0.0,3.64502477645874,3.6450488567352295,8.865316658557276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.458984375,0.0,1540.4359130859375,1895.4371337890625,0.0,3730.55078125,0.9031720757484436,1.0,0.0,3.0,1.0,0.0
17924160,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8118346333503723,0.6230101585388184,0.5700122117996216,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7467111945152283,0.4825374484062195,0.3274238109588623,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6924479007720947,0.3793555498123169,0.2743074297904968,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6842010021209717,0.3663851320743561,0.3591092526912689,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.581444263458252,0.222764179110527,1.0627164840698242,284.9071655273437,284.95001220703125,301.9927062988281,293.5074462890625,299.3062438964844,297.2411804199219,284.9085998535156,1.0,0.738034188747406,0.6389999389648438,0.6389999389648438,1.0,1.0,-3.282949924468994,1.4250434637069702,1.8579065799713133,0.6838409900665283,0.8584696650505066,0.8584696650505066,0.0,409.1407775878906,410.0,64621.96875,0.0,4305.52783203125,1.0,278.5577087402344,282.8863830566406,296.5268859863281,300.7157592773437,293.1499938964844,293.1499938964844,278.8500061035156,38548.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369871020317078,1.0,0.0,0.0,3.567164182662964,3.567187786102295,8.490621326018299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.8515625,0.0,1461.5833740234375,1895.4371337890625,0.0,3745.013916015625,0.8891346454620361,1.0,0.0,3.0,1.0,0.0
17924220,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8118767142295837,0.6230796575546265,0.5697134137153625,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7482786774635315,0.4857381284236908,0.3293642699718475,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6930612325668335,0.3803072273731231,0.2748021781444549,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6849863529205322,0.3675578236579895,0.3600215017795563,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.5817214250564575,0.2230346947908401,1.0632672309875488,285.00299072265625,284.95001220703125,302.0201416015625,293.5058898925781,299.3160095214844,297.2442626953125,285.0020751953125,1.0,0.7385231852531433,0.6357580423355103,0.6357580423355103,1.0,1.0,-3.288270235061645,1.424677491188049,1.8635926246643064,0.6821926832199097,0.9478389024734496,0.9478389024734496,0.0,408.9018859863281,410.0,64080.87109375,0.0,4317.78271484375,1.0,278.8418273925781,282.99664306640625,296.487060546875,300.56744384765625,293.1499938964844,293.1499938964844,278.54998779296875,33366.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929732620716095,1.0,0.0,0.0,3.687408447265625,3.687432289123535,9.072683724298258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.2734375,0.0,1555.28271484375,1895.4371337890625,0.0,3678.690185546875,0.9118379354476928,1.0,0.0,3.0,1.0,0.0
17924280,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8118767142295837,0.6230796575546265,0.5697134137153625,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7482786774635315,0.4857381284236908,0.3293642699718475,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6930612325668335,0.3803072273731231,0.2748021781444549,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6849863529205322,0.3675578236579895,0.3600215017795563,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.5817214250564575,0.2230346947908401,1.0632672309875488,285.00299072265625,284.95001220703125,302.0201416015625,293.5058898925781,299.3160095214844,297.2442626953125,285.0020751953125,1.0,0.7385231852531433,0.6357580423355103,0.6357580423355103,1.0,1.0,-3.288270235061645,1.424677491188049,1.8635926246643064,0.6821926832199097,0.9478389024734496,0.9478389024734496,0.0,408.9018859863281,410.0,64080.87109375,0.0,4317.78271484375,1.0,278.8418273925781,282.99664306640625,296.487060546875,300.56744384765625,293.1499938964844,293.1499938964844,278.54998779296875,33366.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929732620716095,1.0,0.0,0.0,3.687408447265625,3.687432289123535,9.072683724298258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.2734375,0.0,1555.28271484375,1895.4371337890625,0.0,3678.690185546875,0.9118379354476928,1.0,0.0,3.0,1.0,0.0
17924340,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8115716576576233,0.6218382120132446,0.5690745711326599,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7492578625679016,0.4875380396842956,0.3307275176048279,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6933016777038574,0.3804402649402618,0.2750792801380157,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6853779554367065,0.3679635226726532,0.3606116473674774,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.5817716717720032,0.2229465097188949,1.0635346174240112,284.889404296875,284.95001220703125,302.0426025390625,293.50634765625,299.3206787109375,297.24090576171875,284.8934020996094,1.0,0.7388953566551208,0.6332942247390747,0.6332942247390747,1.0,1.0,-3.291217565536499,1.4238160848617554,1.867401361465454,0.680773913860321,0.8567452430725098,0.8567452430725098,0.0,409.0574645996094,410.0,64741.87890625,0.0,4326.18798828125,1.0,278.56787109375,282.8683776855469,296.53521728515625,300.7496643066406,293.1499938964844,293.1499938964844,278.54998779296875,39188.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369491934776306,1.0,0.0,0.0,3.5941805839538574,3.5942046642303467,8.61971841459308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.2998046875,0.0,1495.4376220703125,1895.4371337890625,0.0,3744.66796875,0.8949171900749207,1.0,0.0,3.0,1.0,0.0
17924400,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8113316893577576,0.6214918494224548,0.568681538105011,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7494620680809021,0.4881181418895721,0.331081211566925,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6932546496391296,0.3804851770401001,0.2750864028930664,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6853895783424377,0.3680908381938934,0.3607069551944732,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.5816749930381775,0.2229072004556656,1.063318967819214,284.9070129394531,284.95001220703125,302.04998779296875,293.5068054199219,299.3222961425781,297.23992919921875,284.9082946777344,1.0,0.7389612793922424,0.6325161457061768,0.6325161457061768,1.0,1.0,-3.291215419769287,1.423113465309143,1.8681020736694336,0.6800577044487,0.8603611588478088,0.8603611588478088,0.0,409.202880859375,410.0,64706.53125,0.0,4327.00537109375,1.0,278.5574645996094,282.8809814453125,296.5256652832031,300.7181091308594,293.1499938964844,293.1499938964844,278.8500061035156,38510.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370999932289124,1.0,0.0,0.0,3.576189994812012,3.576213836669922,8.533642699148913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0966796875,0.0,1470.993408203125,1895.4371337890625,0.0,3746.04296875,0.8910973072052002,1.0,0.0,3.0,1.0,0.0
17924460,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8113165497779846,0.6214352250099182,0.5682675242424011,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7510270476341248,0.4913200139999389,0.3330194652080536,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.693853497505188,0.381423145532608,0.2755694687366485,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6861569881439209,0.3692448735237121,0.361598938703537,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.5819345116615295,0.2231643050909042,1.0638025999069214,285.0041198730469,284.95001220703125,302.0819091796875,293.5110778808594,299.3338317871094,297.2431030273437,285.003173828125,1.0,0.7394211292266846,0.6293320059776306,0.6293320059776306,1.0,1.0,-3.296273946762085,1.4225172996520996,1.873756766319275,0.6781977415084839,0.950873851776123,0.950873851776123,0.0,408.9600830078125,410.0,64171.79296875,0.0,4338.6162109375,1.0,278.8418884277344,282.9927062988281,296.4911499023437,300.575439453125,293.1499938964844,293.1499938964844,278.54998779296875,33349.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296289086341858,1.0,0.0,0.0,3.696203231811523,3.6962273120880127,9.116013757193286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.412109375,0.0,1565.101318359375,1895.4371337890625,0.0,3677.7392578125,0.9138108491897584,1.0,0.0,3.0,1.0,0.0
17924520,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8113165497779846,0.6214352250099182,0.5682675242424011,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7510270476341248,0.4913200139999389,0.3330194652080536,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.693853497505188,0.381423145532608,0.2755694687366485,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6861569881439209,0.3692448735237121,0.361598938703537,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.5819345116615295,0.2231643050909042,1.0638025999069214,285.0041198730469,284.95001220703125,302.0819091796875,293.5110778808594,299.3338317871094,297.2431030273437,285.003173828125,1.0,0.7394211292266846,0.6293320059776306,0.6293320059776306,1.0,1.0,-3.296273946762085,1.4225172996520996,1.873756766319275,0.6781977415084839,0.950873851776123,0.950873851776123,0.0,408.9600830078125,410.0,64171.79296875,0.0,4338.6162109375,1.0,278.8418884277344,282.9927062988281,296.4911499023437,300.575439453125,293.1499938964844,293.1499938964844,278.54998779296875,33349.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296289086341858,1.0,0.0,0.0,3.696203231811523,3.6962273120880127,9.116013757193286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.412109375,0.0,1565.101318359375,1895.4371337890625,0.0,3677.7392578125,0.9138108491897584,1.0,0.0,3.0,1.0,0.0
17924580,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8107143044471741,0.6197211742401123,0.5671269297599792,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7522041201591492,0.4936886131763458,0.3347324728965759,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6940345168113708,0.3815836608409881,0.2758440673351288,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6865437626838684,0.3697556257247925,0.362266480922699,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.5818735957145691,0.2230227887630462,1.0638009309768677,284.9067687988281,284.95001220703125,302.1153869628906,293.5194091796875,299.341552734375,297.2389221191406,284.9081115722656,1.0,0.7398328185081482,0.6261478662490845,0.6261478662490845,1.0,1.0,-3.2989847660064697,1.420737385749817,1.8782473802566528,0.6758812069892883,0.8627744317054749,0.8627744317054749,0.0,409.2588195800781,410.0,64832.44140625,0.0,4347.25634765625,1.0,278.5574035644531,282.8757019042969,296.537109375,300.7352600097656,293.1499938964844,293.1499938964844,278.8500061035156,38479.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936764359474182,1.0,0.0,0.0,3.58737587928772,3.58739972114563,8.587110187363578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.55859375,0.0,1482.8359375,1895.4371337890625,0.0,3742.98291015625,0.8935438394546509,1.0,0.0,3.0,1.0,0.0
17924640,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8107143044471741,0.6197211742401123,0.5671269297599792,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7522041201591492,0.4936886131763458,0.3347324728965759,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6940345168113708,0.3815836608409881,0.2758440673351288,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6865437626838684,0.3697556257247925,0.362266480922699,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.5818735957145691,0.2230227887630462,1.0638009309768677,284.9067687988281,284.95001220703125,302.1153869628906,293.5194091796875,299.341552734375,297.2389221191406,284.9081115722656,1.0,0.7398328185081482,0.6261478662490845,0.6261478662490845,1.0,1.0,-3.2989847660064697,1.420737385749817,1.8782473802566528,0.6758812069892883,0.8627744317054749,0.8627744317054749,0.0,409.2588195800781,410.0,64832.44140625,0.0,4347.25634765625,1.0,278.5574035644531,282.8757019042969,296.537109375,300.7352600097656,293.1499938964844,293.1499938964844,278.8500061035156,38479.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936764359474182,1.0,0.0,0.0,3.58737587928772,3.58739972114563,8.587110187363578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.55859375,0.0,1482.8359375,1895.4371337890625,0.0,3742.98291015625,0.8935438394546509,1.0,0.0,3.0,1.0,0.0
17924700,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8104737401008606,0.6195615530014038,0.5666054487228394,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7528308033943176,0.495231419801712,0.3355929553508758,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6941534280776978,0.3819845914840698,0.2759728133678436,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6867613196372986,0.3702705800533294,0.3625834584236145,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.5818418264389038,0.2230992168188095,1.0636390447616575,285.02008056640625,284.95001220703125,302.1326599121094,293.5249938964844,299.3473815917969,297.2398986816406,285.02130126953125,1.0,0.739990770816803,0.624555766582489,0.624555766582489,1.0,1.0,-3.300170660018921,1.4197577238082886,1.8804128170013428,0.6745395064353943,0.9430741667747498,0.9430741667747498,0.0,409.2945556640625,410.0,64103.6796875,0.0,4350.51904296875,1.0,278.8002624511719,283.00250244140625,296.4935607910156,300.53369140625,293.1499938964844,293.1499938964844,278.8500061035156,33923.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309254884719848,1.0,0.0,0.0,3.641226291656494,3.641249895095825,8.846849937071966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.6708984375,0.0,1507.927490234375,1895.4371337890625,0.0,3689.62158203125,0.903434157371521,1.0,0.0,3.0,1.0,0.0
17924760,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8106370568275452,0.6195481419563293,0.5665938258171082,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.753761887550354,0.4968932569026947,0.3366648852825165,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6946154832839966,0.382511705160141,0.2763138711452484,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.687290370464325,0.3708948194980621,0.3631371557712555,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.5821126103401184,0.2232683151960373,1.064213514328003,285.0058288574219,284.95001220703125,302.1502380371094,293.5314636230469,299.3540954589844,297.2421875,285.00439453125,1.0,0.7402647137641907,0.6229754090309143,0.6229754090309143,1.0,1.0,-3.303762912750244,1.4198580980300903,1.8839048147201536,0.6737865805625916,0.9551092982292176,0.9551092982292176,0.0,409.0184326171875,410.0,64316.7109375,0.0,4358.20361328125,1.0,278.8428039550781,282.9889831542969,296.509765625,300.6009521484375,293.1499938964844,293.1499938964844,278.54998779296875,33251.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929032027721405,1.0,0.0,0.0,3.7093191146850586,3.709343194961548,9.180824349641624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.8193359375,0.0,1579.2706298828125,1895.4371337890625,0.0,3672.265380859375,0.916496217250824,1.0,0.0,3.0,1.0,0.0
17924820,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8099870681762695,0.6177115440368652,0.5653606653213501,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7549383044242859,0.499248743057251,0.3383776247501373,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.694791853427887,0.3826554715633392,0.2765839695930481,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6876679062843323,0.3713845014572143,0.3637930452823639,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.5820437669754028,0.2231136709451675,1.0641759634017944,284.9062194824219,284.95001220703125,302.1864013671875,293.5469970703125,299.3627014160156,297.2381591796875,284.9076538085937,1.0,0.7406535744667053,0.6198146343231201,0.6198146343231201,1.0,1.0,-3.3062994480133057,1.4178546667099,1.888444781303405,0.6712783575057983,0.8657954931259155,0.8657954931259155,0.0,409.3095703125,410.0,65012.64453125,0.0,4366.38037109375,1.0,278.55731201171875,282.8702392578125,296.5641784667969,300.7717590332031,293.1499938964844,293.1499938964844,278.8500061035156,38446.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936102032661438,1.0,0.0,0.0,3.6016671657562256,3.601691246032715,8.655665624246467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.345703125,0.0,1498.1221923828125,1895.4371337890625,0.0,3736.9423828125,0.8966719508171082,1.0,0.0,3.0,1.0,0.0
17924880,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8099870681762695,0.6177115440368652,0.5653606653213501,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7549383044242859,0.499248743057251,0.3383776247501373,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.694791853427887,0.3826554715633392,0.2765839695930481,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6876679062843323,0.3713845014572143,0.3637930452823639,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.5820437669754028,0.2231136709451675,1.0641759634017944,284.9062194824219,284.95001220703125,302.1864013671875,293.5469970703125,299.3627014160156,297.2381591796875,284.9076538085937,1.0,0.7406535744667053,0.6198146343231201,0.6198146343231201,1.0,1.0,-3.3062994480133057,1.4178546667099,1.888444781303405,0.6712783575057983,0.8657954931259155,0.8657954931259155,0.0,409.3095703125,410.0,65012.64453125,0.0,4366.38037109375,1.0,278.55731201171875,282.8702392578125,296.5641784667969,300.7717590332031,293.1499938964844,293.1499938964844,278.8500061035156,38446.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936102032661438,1.0,0.0,0.0,3.6016671657562256,3.601691246032715,8.655665624246467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.345703125,0.0,1498.1221923828125,1895.4371337890625,0.0,3736.9423828125,0.8966719508171082,1.0,0.0,3.0,1.0,0.0
17924940,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8098582625389099,0.6174299120903015,0.5647256374359131,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7564946413040161,0.5024567246437073,0.3403080701828003,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6953625082969666,0.383575826883316,0.2770454287528991,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.68840092420578,0.3725112676620483,0.3646483421325683,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.5822689533233643,0.2233492732048034,1.0645339488983154,285.00701904296875,284.95001220703125,302.22369384765625,293.56573486328125,299.3760070800781,297.2414855957031,285.0055847167969,1.0,0.7410606741905212,0.6166539192199707,0.6166539192199707,1.0,1.0,-3.3108572959899902,1.4167152643203735,1.8941420316696167,0.6689565777778625,0.9598540663719176,0.9598540663719176,0.0,409.0651245117188,410.0,64507.94140625,0.0,4376.77587890625,1.0,278.8428955078125,282.9852905273437,296.5436706542969,300.6454162597656,293.1499938964844,293.1499938964844,278.54998779296875,33244.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282599091529846,1.0,0.0,0.0,3.7237374782562256,3.723761796951294,9.252336781173652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.4208984375,0.0,1595.7281494140625,1895.4371337890625,0.0,3665.181396484375,0.919683039188385,1.0,0.0,3.0,1.0,0.0
17925000,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8098582625389099,0.6174299120903015,0.5647256374359131,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7564946413040161,0.5024567246437073,0.3403080701828003,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6953625082969666,0.383575826883316,0.2770454287528991,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.68840092420578,0.3725112676620483,0.3646483421325683,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.5822689533233643,0.2233492732048034,1.0645339488983154,285.00701904296875,284.95001220703125,302.22369384765625,293.56573486328125,299.3760070800781,297.2414855957031,285.0055847167969,1.0,0.7410606741905212,0.6166539192199707,0.6166539192199707,1.0,1.0,-3.3108572959899902,1.4167152643203735,1.8941420316696167,0.6689565777778625,0.9598540663719176,0.9598540663719176,0.0,409.0651245117188,410.0,64507.94140625,0.0,4376.77587890625,1.0,278.8428955078125,282.9852905273437,296.5436706542969,300.6454162597656,293.1499938964844,293.1499938964844,278.54998779296875,33244.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282599091529846,1.0,0.0,0.0,3.7237374782562256,3.723761796951294,9.252336781173652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.4208984375,0.0,1595.7281494140625,1895.4371337890625,0.0,3665.181396484375,0.919683039188385,1.0,0.0,3.0,1.0,0.0
17925060,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8091503977775574,0.6154742240905762,0.5633918642997742,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7576618194580078,0.5047961473464966,0.3420150279998779,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6955259442329407,0.383701354265213,0.2773066759109497,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6887620687484741,0.3729791641235351,0.3652883172035217,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.5821857452392578,0.223180890083313,1.0644493103027344,284.90533447265625,284.95001220703125,302.2619934082031,293.5873413085937,299.3852233886719,297.2375793457031,284.9068298339844,1.0,0.7414267063140869,0.6135044693946838,0.6135044693946838,1.0,1.0,-3.3131766319274902,1.414453625679016,1.898723125457764,0.6662225127220154,0.8692973852157593,0.8692973852157593,0.0,409.3583679199219,410.0,65238.63671875,0.0,4384.4287109375,1.0,278.55718994140625,282.8645935058594,296.6042175292969,300.8247375488281,293.1499938964844,293.1499938964844,278.8500061035156,38421.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352677464485168,1.0,0.0,0.0,3.61868953704834,3.618713617324829,8.737676466807898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.0908203125,0.0,1516.573974609375,1895.4371337890625,0.0,3729.3291015625,0.9004151821136475,1.0,0.0,3.0,1.0,0.0
17925120,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8091503977775574,0.6154742240905762,0.5633918642997742,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7576618194580078,0.5047961473464966,0.3420150279998779,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6955259442329407,0.383701354265213,0.2773066759109497,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6887620687484741,0.3729791641235351,0.3652883172035217,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.5821857452392578,0.223180890083313,1.0644493103027344,284.90533447265625,284.95001220703125,302.2619934082031,293.5873413085937,299.3852233886719,297.2375793457031,284.9068298339844,1.0,0.7414267063140869,0.6135044693946838,0.6135044693946838,1.0,1.0,-3.3131766319274902,1.414453625679016,1.898723125457764,0.6662225127220154,0.8692973852157593,0.8692973852157593,0.0,409.3583679199219,410.0,65238.63671875,0.0,4384.4287109375,1.0,278.55718994140625,282.8645935058594,296.6042175292969,300.8247375488281,293.1499938964844,293.1499938964844,278.8500061035156,38421.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352677464485168,1.0,0.0,0.0,3.61868953704834,3.618713617324829,8.737676466807898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.0908203125,0.0,1516.573974609375,1895.4371337890625,0.0,3729.3291015625,0.9004151821136475,1.0,0.0,3.0,1.0,0.0
17925180,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8089683651924133,0.6150887608528137,0.5626567602157593,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7592132687568665,0.5080053210258484,0.3439413011074066,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6960837841033936,0.3846133053302765,0.2777585387229919,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6894793510437012,0.374093234539032,0.3661272227764129,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.582395076751709,0.2234062105417251,1.0647495985031128,285.0085144042969,284.95001220703125,302.3012084960937,293.61151123046875,299.39898681640625,297.240966796875,285.0071105957031,1.0,0.7418093681335449,0.6103549599647522,0.6103549599647522,1.0,1.0,-3.3175060749053955,1.4130457639694214,1.9044601917266848,0.6636571288108826,0.9652665853500366,0.9652665853500366,0.0,409.11273193359375,410.0,64735.77734375,0.0,4394.26123046875,1.0,278.843017578125,282.9820861816406,296.5890808105469,300.70416259765625,293.1499938964844,293.1499938964844,278.54998779296875,33243.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273474216461182,1.0,0.0,0.0,3.73988938331604,3.739913702011109,9.332774766335206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.232421875,0.0,1614.363037109375,1895.4371337890625,0.0,3656.8037109375,0.923335075378418,1.0,0.0,3.0,1.0,0.0
17925240,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8089683651924133,0.6150887608528137,0.5626567602157593,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7592132687568665,0.5080053210258484,0.3439413011074066,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6960837841033936,0.3846133053302765,0.2777585387229919,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6894793510437012,0.374093234539032,0.3661272227764129,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.582395076751709,0.2234062105417251,1.0647495985031128,285.0085144042969,284.95001220703125,302.3012084960937,293.61151123046875,299.39898681640625,297.240966796875,285.0071105957031,1.0,0.7418093681335449,0.6103549599647522,0.6103549599647522,1.0,1.0,-3.3175060749053955,1.4130457639694214,1.9044601917266848,0.6636571288108826,0.9652665853500366,0.9652665853500366,0.0,409.11273193359375,410.0,64735.77734375,0.0,4394.26123046875,1.0,278.843017578125,282.9820861816406,296.5890808105469,300.70416259765625,293.1499938964844,293.1499938964844,278.54998779296875,33243.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273474216461182,1.0,0.0,0.0,3.73988938331604,3.739913702011109,9.332774766335206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.232421875,0.0,1614.363037109375,1895.4371337890625,0.0,3656.8037109375,0.923335075378418,1.0,0.0,3.0,1.0,0.0
17925300,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8088297843933105,0.6141607165336609,0.5622465014457703,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7599726915359497,0.5092397332191467,0.3449156582355499,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6963581442832947,0.3847441673278808,0.2780073285102844,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6898336410522461,0.3743839561939239,0.3665771782398224,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.5825211405754089,0.2233710139989853,1.0651051998138428,284.877685546875,284.95001220703125,302.32110595703125,293.62451171875,299.4042358398437,297.2397766113281,284.875244140625,1.0,0.7420492172241211,0.6087802648544312,0.6087802648544312,1.0,1.0,-3.3199613094329834,1.41242516040802,1.907536268234253,0.6625053882598877,0.8761803507804871,0.8761803507804871,0.0,409.0767517089844,410.0,65726.953125,0.0,4400.41455078125,1.0,278.5957336425781,282.8331604003906,296.6528015136719,300.9425354003906,293.1499938964844,293.1499938964844,278.54998779296875,37253.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329490065574646,1.0,0.0,0.0,3.7124485969543457,3.712473392486572,9.196321570925648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.693359375,0.0,1613.2978515625,1895.4371337890625,0.0,3708.141845703125,0.918088972568512,1.0,0.0,3.0,1.0,0.0
17925360,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8082089424133301,0.6130273938179016,0.5612365007400513,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.760373592376709,0.5103306770324707,0.3456445336341858,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.696238100528717,0.3847240209579468,0.2780137956142425,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6898277997970581,0.3745425641536712,0.3667547702789306,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.5823005437850952,0.2232260704040527,1.0646268129348757,284.9041442871094,284.95001220703125,302.3411560058594,293.6380310058594,299.4086303710937,297.2371520996094,284.9058532714844,1.0,0.7421543002128601,0.6072306632995605,0.6072306632995605,1.0,1.0,-3.3196470737457275,1.4105700254440308,1.9090771675109863,0.6606667041778564,0.8730449080467224,0.8730449080467224,0.0,409.4024353027344,410.0,65496.796875,0.0,4401.455078125,1.0,278.55718994140625,282.8589782714844,296.6546630859375,300.8909912109375,293.1499938964844,293.1499938964844,278.8500061035156,38421.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934287428855896,1.0,0.0,0.0,3.6375019550323486,3.637526273727417,8.828761224322079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.7412109375,0.0,1537.361572265625,1895.4371337890625,0.0,3720.37646484375,0.9045671224594116,1.0,0.0,3.0,1.0,0.0
