time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925420,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8079733848571777,0.6125460267066956,0.5604078769683838,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7619175910949707,0.5135409832000732,0.3475662469863891,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6967821717262268,0.3856289684772491,0.2784569561481476,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6905285716056824,0.3756455779075622,0.3675787448883056,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.5824937224388123,0.2234423756599426,1.0648753643035889,285.01007080078125,284.95001220703125,302.3817443847656,293.6665344238281,299.4227600097656,297.2406005859375,285.0086669921875,1.0,0.7425145506858826,0.6041314601898193,0.6041314601898193,1.0,1.0,-3.3237650394439697,1.4089722633361816,1.9147928953170776,0.6578436493873596,0.9711702466011048,0.9711702466011048,0.0,409.1561584472656,410.0,64993.10546875,0.0,4410.76611328125,1.0,278.8431701660156,282.97906494140625,296.64385986328125,300.7746276855469,293.1499938964844,293.1499938964844,278.54998779296875,33253.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263232350349426,1.0,0.0,0.0,3.7576115131378174,3.757636070251465,9.421435152034974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.7470703125,0.0,1635.0672607421875,1895.4371337890625,0.0,3647.394775390625,0.9273501634597778,1.0,0.0,3.0,1.0,0.0
17925480,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8079733848571777,0.6125460267066956,0.5604078769683838,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7619175910949707,0.5135409832000732,0.3475662469863891,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6967821717262268,0.3856289684772491,0.2784569561481476,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6905285716056824,0.3756455779075622,0.3675787448883056,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.5824937224388123,0.2234423756599426,1.0648753643035889,285.01007080078125,284.95001220703125,302.3817443847656,293.6665344238281,299.4227600097656,297.2406005859375,285.0086669921875,1.0,0.7425145506858826,0.6041314601898193,0.6041314601898193,1.0,1.0,-3.3237650394439697,1.4089722633361816,1.9147928953170776,0.6578436493873596,0.9711702466011048,0.9711702466011048,0.0,409.1561584472656,410.0,64993.10546875,0.0,4410.76611328125,1.0,278.8431701660156,282.97906494140625,296.64385986328125,300.7746276855469,293.1499938964844,293.1499938964844,278.54998779296875,33253.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263232350349426,1.0,0.0,0.0,3.7576115131378174,3.757636070251465,9.421435152034974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.7470703125,0.0,1635.0672607421875,1895.4371337890625,0.0,3647.394775390625,0.9273501634597778,1.0,0.0,3.0,1.0,0.0
17925540,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8073725700378418,0.6107028126716614,0.5592453479766846,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7629469037055969,0.515474259853363,0.34903684258461,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6969728469848633,0.3857086300849914,0.2787110507488251,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6908737421035767,0.376008927822113,0.3681469559669494,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.58246910572052,0.2232895046472549,1.0649126768112185,284.892822265625,284.95001220703125,302.4162292480469,293.6918029785156,299.4309997558594,297.2374267578125,284.89581298828125,1.0,0.7428175210952759,0.6015281677246094,0.6015281677246094,1.0,1.0,-3.325937271118164,1.4069526195526123,1.918984651565552,0.6553469896316528,0.8760194778442383,0.8760194778442383,0.0,409.3467712402344,410.0,65805.7109375,0.0,4417.49267578125,1.0,278.5625305175781,282.8455505371094,296.7149963378906,300.9818115234375,293.1499938964844,293.1499938964844,278.54998779296875,38731.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332719445228576,1.0,0.0,0.0,3.6693692207336426,3.66939377784729,8.984131909528514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.267578125,0.0,1575.366943359375,1895.4371337890625,0.0,3711.094970703125,0.9115529656410216,1.0,0.0,3.0,1.0,0.0
17925600,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8071624040603638,0.6103824973106384,0.5589032769203186,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7630705833435059,0.5158507227897644,0.3492642641067505,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6969282627105713,0.3857252597808838,0.2787060737609863,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6908655166625977,0.3760772347450256,0.3681942820549011,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.582389771938324,0.2232517302036285,1.0647186040878296,284.9031677246094,284.95001220703125,302.4228515625,293.6967468261719,299.4325561523437,297.2368469238281,284.90478515625,1.0,0.7428404092788696,0.6010323166847229,0.6010323166847229,1.0,1.0,-3.325733423233032,1.4062870740890503,1.919446349143982,0.6547070145606995,0.8773720264434814,0.8773720264434814,0.0,409.4458618164063,410.0,65786.9296875,0.0,4417.5302734375,1.0,278.5569152832031,282.85333251953125,296.7131652832031,300.9672241210937,293.1499938964844,293.1499938964844,278.8500061035156,38380.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332300424575806,1.0,0.0,0.0,3.658200740814209,3.658225297927856,8.929524710765691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.0625,0.0,1560.1627197265625,1895.4371337890625,0.0,3710.7119140625,0.9091280102729796,1.0,0.0,3.0,1.0,0.0
17925660,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8068812489509583,0.6098096966743469,0.5579859614372253,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.764613151550293,0.5190631747245789,0.3511817157268524,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6974658966064453,0.386625587940216,0.2791416645050049,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6915571689605713,0.3771717846393585,0.3690049946308136,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.5825737714767456,0.2234609425067901,1.0649205446243286,285.0116577148437,284.95001220703125,302.4642944335937,293.7283630371094,299.44677734375,297.2403564453125,285.01025390625,1.0,0.7431793212890625,0.5980058312416077,0.5980058312416077,1.0,1.0,-3.3296566009521484,1.4045014381408691,1.9251550436019893,0.651892364025116,0.9774407148361206,0.9774407148361206,0.0,409.1974182128906,410.0,65270.4140625,0.0,4426.35009765625,1.0,278.8432922363281,282.97625732421875,296.7055053710937,300.8537292480469,293.1499938964844,293.1499938964844,278.54998779296875,33272.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252269864082336,1.0,0.0,0.0,3.77633285522461,3.776357650756836,9.51554852690606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.033203125,0.0,1657.19775390625,1895.4371337890625,0.0,3637.31591796875,0.9315993785858154,1.0,0.0,3.0,1.0,0.0
17925720,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8068812489509583,0.6098096966743469,0.5579859614372253,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.764613151550293,0.5190631747245789,0.3511817157268524,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6974658966064453,0.386625587940216,0.2791416645050049,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6915571689605713,0.3771717846393585,0.3690049946308136,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.5825737714767456,0.2234609425067901,1.0649205446243286,285.0116577148437,284.95001220703125,302.4642944335937,293.7283630371094,299.44677734375,297.2403564453125,285.01025390625,1.0,0.7431793212890625,0.5980058312416077,0.5980058312416077,1.0,1.0,-3.3296566009521484,1.4045014381408691,1.9251550436019893,0.651892364025116,0.9774407148361206,0.9774407148361206,0.0,409.1974182128906,410.0,65270.4140625,0.0,4426.35009765625,1.0,278.8432922363281,282.97625732421875,296.7055053710937,300.8537292480469,293.1499938964844,293.1499938964844,278.54998779296875,33272.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252269864082336,1.0,0.0,0.0,3.77633285522461,3.776357650756836,9.51554852690606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.033203125,0.0,1657.19775390625,1895.4371337890625,0.0,3637.31591796875,0.9315993785858154,1.0,0.0,3.0,1.0,0.0
17925780,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8060232996940613,0.6075473427772522,0.5564011335372925,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7657635807991028,0.5213577151298523,0.3528753221035003,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6976100206375122,0.3867095708847046,0.279386430978775,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6918888688087463,0.3775880038738251,0.3696109056472778,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.5824661254882812,0.2232614159584045,1.0647364854812622,284.9018249511719,284.95001220703125,302.5060119628906,293.7611389160156,299.4565734863281,297.2366638183594,284.9035339355469,1.0,0.7434872984886169,0.5949794054031372,0.5949794054031372,1.0,1.0,-3.3314716815948486,1.4016509056091309,1.9298207759857176,0.6488226056098938,0.8817954659461975,0.8817954659461975,0.0,409.4852294921875,410.0,66091.4453125,0.0,4432.7216796875,1.0,278.5567626953125,282.8476867675781,296.7774658203125,301.0508728027344,293.1499938964844,293.1499938964844,278.8500061035156,38363.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321056008338928,1.0,0.0,0.0,3.679721117019653,3.67974591255188,9.034894787873782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3994140625,0.0,1584.313232421875,1895.4371337890625,0.0,3700.42626953125,0.9138821959495544,1.0,0.0,3.0,1.0,0.0
17925840,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8060232996940613,0.6075473427772522,0.5564011335372925,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7657635807991028,0.5213577151298523,0.3528753221035003,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6976100206375122,0.3867095708847046,0.279386430978775,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6918888688087463,0.3775880038738251,0.3696109056472778,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.5824661254882812,0.2232614159584045,1.0647364854812622,284.9018249511719,284.95001220703125,302.5060119628906,293.7611389160156,299.4565734863281,297.2366638183594,284.9035339355469,1.0,0.7434872984886169,0.5949794054031372,0.5949794054031372,1.0,1.0,-3.3314716815948486,1.4016509056091309,1.9298207759857176,0.6488226056098938,0.8817954659461975,0.8817954659461975,0.0,409.4852294921875,410.0,66091.4453125,0.0,4432.7216796875,1.0,278.5567626953125,282.8476867675781,296.7774658203125,301.0508728027344,293.1499938964844,293.1499938964844,278.8500061035156,38363.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321056008338928,1.0,0.0,0.0,3.679721117019653,3.67974591255188,9.034894787873782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3994140625,0.0,1584.313232421875,1895.4371337890625,0.0,3700.42626953125,0.9138821959495544,1.0,0.0,3.0,1.0,0.0
17925900,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8056250810623169,0.6071125864982605,0.5556202530860901,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7663551568984985,0.5228847861289978,0.3537094295024872,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6976839303970337,0.3870762884616852,0.2794824838638305,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6920552849769592,0.3780609667301178,0.3698773682117462,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.5823855400085449,0.2233055830001831,1.0644123554229736,285.0231628417969,284.95001220703125,302.5268859863281,293.77783203125,299.46307373046875,297.2376708984375,285.0252685546875,1.0,0.7435830235481262,0.5934661626815796,0.5934661626815796,1.0,1.0,-3.332005023956299,1.4000422954559326,1.9319627285003664,0.6470927000045776,0.9669259786605836,0.9669259786605836,0.0,409.53857421875,410.0,65313.31640625,0.0,4434.4345703125,1.0,278.8028869628906,282.9840393066406,296.7449951171875,300.8572692871094,293.1499938964844,293.1499938964844,278.8500061035156,34086.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926133632659912,1.0,0.0,0.0,3.727701425552368,3.727725744247437,9.272044394492696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.2568359375,0.0,1606.722412109375,1895.4371337890625,0.0,3645.652099609375,0.922993302345276,1.0,0.0,3.0,1.0,0.0
17925960,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.805692732334137,0.6068819165229797,0.5553925037384033,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7673017978668213,0.5245692133903503,0.3547861874103546,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6981398463249207,0.3876040875911712,0.2798135578632355,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6925703883171082,0.3786734044551849,0.3704077303409576,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.5826403498649597,0.223463237285614,1.0648915767669678,285.0133361816406,284.95001220703125,302.5478210449219,293.7947082519531,299.4705505371094,297.240234375,285.0119934082031,1.0,0.7438055872917175,0.5919718742370605,0.5919718742370605,1.0,1.0,-3.335190773010254,1.3996134996414185,1.935577273368836,0.6460015773773193,0.9839741587638856,0.9839741587638856,0.0,409.23870849609375,410.0,65557.9609375,0.0,4441.044921875,1.0,278.84332275390625,282.9737243652344,296.7717590332031,300.9383239746094,293.1499938964844,293.1499938964844,278.54998779296875,33295.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241052865982056,1.0,0.0,0.0,3.795281648635864,3.79530668258667,9.611281939214678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.970703125,0.0,1679.84912109375,1895.4371337890625,0.0,3626.9951171875,0.93597012758255,1.0,0.0,3.0,1.0,0.0
17926020,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8047900795936584,0.6045273542404175,0.5537369251251221,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7684475779533386,0.5268468260765076,0.3564761877059936,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6982813477516174,0.3876758217811584,0.2800557613372803,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6928960680961609,0.3790743947029114,0.3710062801837921,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.5825281143188477,0.2232547253370285,1.0646861791610718,284.89990234375,284.95001220703125,302.589599609375,293.82879638671875,299.48004150390625,297.2365417480469,284.9017333984375,1.0,0.7440970540046692,0.5889833569526672,0.5889833569526672,1.0,1.0,-3.3368773460388184,1.3965955972671509,1.940281629562378,0.642811119556427,0.8859297633171082,0.8859297633171082,0.0,409.5216979980469,410.0,66397.8125,0.0,4447.068359375,1.0,278.556396484375,282.8417358398437,296.8453063964844,301.138916015625,293.1499938964844,293.1499938964844,278.8500061035156,38416.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309796094894408,1.0,0.0,0.0,3.701329708099365,3.701354503631592,9.141318173533364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.26171875,0.0,1609.3599853515625,1895.4371337890625,0.0,3690.116943359375,0.9186066389083862,1.0,0.0,3.0,1.0,0.0
17926080,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8047900795936584,0.6045273542404175,0.5537369251251221,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7684475779533386,0.5268468260765076,0.3564761877059936,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6982813477516174,0.3876758217811584,0.2800557613372803,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6928960680961609,0.3790743947029114,0.3710062801837921,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.5825281143188477,0.2232547253370285,1.0646861791610718,284.89990234375,284.95001220703125,302.589599609375,293.82879638671875,299.48004150390625,297.2365417480469,284.9017333984375,1.0,0.7440970540046692,0.5889833569526672,0.5889833569526672,1.0,1.0,-3.3368773460388184,1.3965955972671509,1.940281629562378,0.642811119556427,0.8859297633171082,0.8859297633171082,0.0,409.5216979980469,410.0,66397.8125,0.0,4447.068359375,1.0,278.556396484375,282.8417358398437,296.8453063964844,301.138916015625,293.1499938964844,293.1499938964844,278.8500061035156,38416.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309796094894408,1.0,0.0,0.0,3.701329708099365,3.701354503631592,9.141318173533364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.26171875,0.0,1609.3599853515625,1895.4371337890625,0.0,3690.116943359375,0.9186066389083862,1.0,0.0,3.0,1.0,0.0
17926140,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8044099807739258,0.6037846207618713,0.5526472926139832,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7699744701385498,0.5300586819648743,0.3583801984786987,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6987980008125305,0.3885670602321625,0.2804750800132751,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6935622096061707,0.3801528215408325,0.3717901110649109,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.5826871991157532,0.2234499454498291,1.0647953748703003,285.0144348144531,284.95001220703125,302.6312561035156,293.8631286621094,299.49365234375,297.2401733398437,285.0131225585937,1.0,0.7443953156471252,0.5859947800636292,0.5859947800636292,1.0,1.0,-3.3404061794281006,1.394357681274414,1.9460484981536863,0.6396947503089905,0.9902753233909608,0.9902753233909608,0.0,409.2745056152344,410.0,65846.796875,0.0,4454.91357421875,1.0,278.8435974121094,282.9708251953125,296.8402709960937,301.0261535644531,293.1499938964844,293.1499938964844,278.54998779296875,33344.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229713678359984,1.0,0.0,0.0,3.814900159835816,3.8149254322052,9.710903441373375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.4951171875,0.0,1703.7138671875,1895.4371337890625,0.0,3616.554443359375,0.9403778910636902,1.0,0.0,3.0,1.0,0.0
17926200,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8044099807739258,0.6037846207618713,0.5526472926139832,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7699744701385498,0.5300586819648743,0.3583801984786987,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6987980008125305,0.3885670602321625,0.2804750800132751,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6935622096061707,0.3801528215408325,0.3717901110649109,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.5826871991157532,0.2234499454498291,1.0647953748703003,285.0144348144531,284.95001220703125,302.6312561035156,293.8631286621094,299.49365234375,297.2401733398437,285.0131225585937,1.0,0.7443953156471252,0.5859947800636292,0.5859947800636292,1.0,1.0,-3.3404061794281006,1.394357681274414,1.9460484981536863,0.6396947503089905,0.9902753233909608,0.9902753233909608,0.0,409.2745056152344,410.0,65846.796875,0.0,4454.91357421875,1.0,278.8435974121094,282.9708251953125,296.8402709960937,301.0261535644531,293.1499938964844,293.1499938964844,278.54998779296875,33344.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229713678359984,1.0,0.0,0.0,3.814900159835816,3.8149254322052,9.710903441373375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.4951171875,0.0,1703.7138671875,1895.4371337890625,0.0,3616.554443359375,0.9403778910636902,1.0,0.0,3.0,1.0,0.0
17926260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8039083480834961,0.6020616888999939,0.5516248941421509,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7709126472473145,0.5316873788833618,0.3596699833869934,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6990329623222351,0.3886362016201019,0.2807330787181854,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6939145922660828,0.3804529011249542,0.3723104894161224,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.5827267169952393,0.2233228236436844,1.0649478435516355,284.8786315917969,284.95001220703125,302.6607360839844,293.8875427246094,299.5002136230469,297.23779296875,284.8814392089844,1.0,0.744644284248352,0.5838824510574341,0.5838824510574341,1.0,1.0,-3.342522144317627,1.3925329446792605,1.9499890804290767,0.6375311613082886,0.8889325261116028,0.8889325261116028,0.0,409.35552978515625,410.0,66783.1484375,0.0,4460.9140625,1.0,278.5692749023437,282.8195495605469,296.9149475097656,301.25592041015625,293.1499938964844,293.1499938964844,278.54998779296875,38491.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296613931655884,1.0,0.0,0.0,3.7523677349090576,3.7523932456970215,9.395158144798188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.7060546875,0.0,1669.22998046875,1895.4371337890625,0.0,3678.037109375,0.929068386554718,1.0,0.0,3.0,1.0,0.0
17926320,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8034699559211731,0.6013542413711548,0.5509284138679504,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7711114883422852,0.5323202013969421,0.360064685344696,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6989341974258423,0.3886289596557617,0.2807140946388244,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6938796043395996,0.3805409371852875,0.3723808228969574,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.5825685858726501,0.2232343554496765,1.0645687580108645,284.8987121582031,284.95001220703125,302.672607421875,293.8973693847656,299.5025939941406,297.2365417480469,284.90069580078125,1.0,0.7446713447570801,0.5830287933349609,0.5830287933349609,1.0,1.0,-3.341968536376953,1.3911664485931396,1.950801968574524,0.6362935304641724,0.8907487392425537,0.8907487392425537,0.0,409.5537109375,410.0,66704.46875,0.0,4460.60400390625,1.0,278.5565185546875,282.8367614746094,296.91387939453125,301.2278747558594,293.1499938964844,293.1499938964844,278.8500061035156,38367.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298304915428162,1.0,0.0,0.0,3.7227277755737305,3.722752809524536,9.24731921259081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.7216796875,0.0,1633.667724609375,1895.4371337890625,0.0,3679.58740234375,0.9234482049942015,1.0,0.0,3.0,1.0,0.0
17926380,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8030495047569275,0.6005412340164185,0.5497697591781616,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7726286053657532,0.5355280041694641,0.3619614243507385,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6994411945343018,0.3895147740840912,0.2811266779899597,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6945339441299438,0.3816112279891968,0.373153418302536,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.58271723985672,0.223423570394516,1.0646429061889648,285.0155334472656,284.95001220703125,302.71356201171875,293.9312438964844,299.5155639648437,297.2401733398437,285.01422119140625,1.0,0.7449528574943542,0.5800628066062927,0.5800628066062927,1.0,1.0,-3.3453381061553955,1.3887308835983276,1.9566071033477783,0.6329876184463501,0.996576726436615,0.996576726436615,0.0,409.30670166015625,410.0,66127.09375,0.0,4468.05322265625,1.0,278.84375,282.9681091308594,296.9086303710937,301.113525390625,293.1499938964844,293.1499938964844,278.54998779296875,33391.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921885907649994,1.0,0.0,0.0,3.833766222000122,3.833791494369507,9.807188234844944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.8671875,0.0,1726.8890380859375,1895.4371337890625,0.0,3606.552734375,0.9446815848350524,1.0,0.0,3.0,1.0,0.0
17926440,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8030495047569275,0.6005412340164185,0.5497697591781616,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7726286053657532,0.5355280041694641,0.3619614243507385,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6994411945343018,0.3895147740840912,0.2811266779899597,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6945339441299438,0.3816112279891968,0.373153418302536,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.58271723985672,0.223423570394516,1.0646429061889648,285.0155334472656,284.95001220703125,302.71356201171875,293.9312438964844,299.5155639648437,297.2401733398437,285.01422119140625,1.0,0.7449528574943542,0.5800628066062927,0.5800628066062927,1.0,1.0,-3.3453381061553955,1.3887308835983276,1.9566071033477783,0.6329876184463501,0.996576726436615,0.996576726436615,0.0,409.30670166015625,410.0,66127.09375,0.0,4468.05322265625,1.0,278.84375,282.9681091308594,296.9086303710937,301.113525390625,293.1499938964844,293.1499938964844,278.54998779296875,33391.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921885907649994,1.0,0.0,0.0,3.833766222000122,3.833791494369507,9.807188234844944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.8671875,0.0,1726.8890380859375,1895.4371337890625,0.0,3606.552734375,0.9446815848350524,1.0,0.0,3.0,1.0,0.0
17926500,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8028307557106018,0.5994288325309753,0.5491984486579895,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.773396372795105,0.5367458462715149,0.3629388511180877,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6997213959693909,0.3896366357803345,0.2813757658004761,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6948853731155396,0.3818823993206024,0.3735931515693664,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5828428864479065,0.2233787178993225,1.0649640560150146,284.8786315917969,284.95001220703125,302.7338562011719,293.94793701171875,299.520263671875,297.2392578125,284.875244140625,1.0,0.7451555728912354,0.5785797834396362,0.5785797834396362,1.0,1.0,-3.347551822662353,1.3876984119415283,1.9598535299301147,0.6315432786941528,0.905043363571167,0.905043363571167,0.0,409.2443542480469,410.0,67221.4453125,0.0,4473.5029296875,1.0,278.5935974121094,282.8114929199219,296.9755859375,301.36102294921875,293.1499938964844,293.1499938964844,278.54998779296875,36834.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274035096168518,1.0,0.0,0.0,3.816039323806762,3.8160650730133057,9.716703743833932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.056640625,0.0,1732.388671875,1895.4371337890625,0.0,3657.319091796875,0.9412720203399658,1.0,0.0,3.0,1.0,0.0
17926560,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8020774126052856,0.59804767370224,0.5479980111122131,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7737549543380737,0.537769615650177,0.3636379539966583,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6995713710784912,0.3895650506019592,0.2813612222671509,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6948426961898804,0.3819853365421295,0.3737353086471557,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.5825926065444946,0.2232008874416351,1.0643956661224363,284.8968811035156,284.95001220703125,302.7539978027344,293.96441650390625,299.5237121582031,297.2364807128906,284.8988037109375,1.0,0.7452152371406555,0.5771258473396301,0.5771258473396301,1.0,1.0,-3.3467824459075928,1.385371446609497,1.9614108800888064,0.6294309496879578,0.8948938846588135,0.8948938846588135,0.0,409.5844421386719,410.0,66997.2890625,0.0,4473.43798828125,1.0,278.55645751953125,282.8311462402344,296.9810485839844,301.31500244140625,293.1499938964844,293.1499938964844,278.8500061035156,38363.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287611246109008,1.0,0.0,0.0,3.743868350982666,3.743893623352051,9.352643814963812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.31640625,0.0,1658.267333984375,1895.4371337890625,0.0,3669.7802734375,0.9280920624732972,1.0,0.0,3.0,1.0,0.0
17926620,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8016273379325867,0.5971856117248535,0.5467885732650757,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7752629518508911,0.5409733653068542,0.3655267655849457,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7000707387924194,0.3904469013214111,0.2817673683166504,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.695487380027771,0.383048951625824,0.3744971454143524,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.5827332735061646,0.2233856469392776,1.0644382238388062,285.0165405273437,284.95001220703125,302.79376220703125,293.9966125488281,299.5359191894531,297.2401733398437,285.01531982421875,1.0,0.7454817891120911,0.5742180347442627,0.5742180347442627,1.0,1.0,-3.3500185012817383,1.3827977180480957,1.9672207832336424,0.6260116100311279,1.0,1.0,0.0,409.3350830078125,410.0,66386.21875,0.0,4480.54150390625,1.0,278.8438415527344,282.9656066894531,296.9742736816406,301.197265625,293.1499938964844,293.1499938964844,278.54998779296875,33468.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208817481994628,1.0,0.0,0.0,3.8510701656341553,3.851095676422119,9.89591853794991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.4091796875,0.0,1748.60400390625,1895.4371337890625,0.0,3597.293701171875,0.948643445968628,1.0,0.0,3.0,1.0,0.0
17926680,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8016273379325867,0.5971856117248535,0.5467885732650757,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7752629518508911,0.5409733653068542,0.3655267655849457,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7000707387924194,0.3904469013214111,0.2817673683166504,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.695487380027771,0.383048951625824,0.3744971454143524,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.5827332735061646,0.2233856469392776,1.0644382238388062,285.0165405273437,284.95001220703125,302.79376220703125,293.9966125488281,299.5359191894531,297.2401733398437,285.01531982421875,1.0,0.7454817891120911,0.5742180347442627,0.5742180347442627,1.0,1.0,-3.3500185012817383,1.3827977180480957,1.9672207832336424,0.6260116100311279,1.0,1.0,0.0,409.3350830078125,410.0,66386.21875,0.0,4480.54150390625,1.0,278.8438415527344,282.9656066894531,296.9742736816406,301.197265625,293.1499938964844,293.1499938964844,278.54998779296875,33468.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208817481994628,1.0,0.0,0.0,3.8510701656341553,3.851095676422119,9.89591853794991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.4091796875,0.0,1748.60400390625,1895.4371337890625,0.0,3597.293701171875,0.948643445968628,1.0,0.0,3.0,1.0,0.0
17926740,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8007543087005615,0.5948493480682373,0.5451763272285461,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7763226628303528,0.5430157780647278,0.367085337638855,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7002222537994385,0.3904857337474823,0.2820034921169281,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6957980394363403,0.3833844065666199,0.375052809715271,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.5826491117477417,0.2231819331645965,1.0642906427383425,284.8918151855469,284.95001220703125,302.8296203613281,294.0251159667969,299.5422058105469,297.2362060546875,284.8937072753906,1.0,0.7457296252250671,0.5715428590774536,0.5715428590774536,1.0,1.0,-3.3515427112579346,1.379690647125244,1.9718519449234009,0.6227014660835266,0.89914470911026,0.89914470911026,0.0,409.5617370605469,410.0,67280.953125,0.0,4485.8515625,1.0,278.5591125488281,282.8229064941406,297.04473876953125,301.403076171875,293.1499938964844,293.1499938964844,278.54998779296875,38410.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277989268302916,1.0,0.0,0.0,3.769469738006592,3.769495248794556,9.480992275712196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.2109375,0.0,1688.8148193359375,1895.4371337890625,0.0,3660.949462890625,0.9336764216423036,1.0,0.0,3.0,1.0,0.0
17926800,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.800632119178772,0.5946621894836426,0.5449808239936829,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7763776183128357,0.5431964993476868,0.3671936094760895,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7001953125,0.3904885053634643,0.2819971740245819,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6957882046699524,0.3834120035171509,0.3750703334808349,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.5826044678688049,0.2231589555740356,1.064176321029663,284.8960876464844,284.95001220703125,302.83270263671875,294.02752685546875,299.542724609375,297.23583984375,284.89776611328125,1.0,0.7457335591316223,0.5713102221488953,0.5713102221488953,1.0,1.0,-3.351368904113769,1.3792848587036133,1.9720841646194456,0.6223316788673401,0.898894727230072,0.898894727230072,0.0,409.6119384765625,410.0,67258.8046875,0.0,4485.685546875,1.0,278.55682373046875,282.8265686035156,297.0438842773437,301.3960876464844,293.1499938964844,293.1499938964844,278.8500061035156,38340.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277610182762146,1.0,0.0,0.0,3.762932062149048,3.762957811355591,9.448134505873896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.728515625,0.0,1680.5301513671875,1895.4371337890625,0.0,3660.6015625,0.9322602152824402,1.0,0.0,3.0,1.0,0.0
17926860,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8001766800880432,0.5937804579734802,0.5437591671943665,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7778827548027039,0.5463972091674805,0.3690774142742157,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7006950378417969,0.3913692235946655,0.2824007868766784,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6964309811592102,0.3844718933105469,0.3758261799812317,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.5827459096908569,0.223343163728714,1.0642082691192627,285.0181884765625,284.95001220703125,302.8707580566406,294.0568542480469,299.5542297363281,297.2399597167969,285.01715087890625,1.0,0.7459912300109863,0.5684847831726074,0.5684847831726074,1.0,1.0,-3.3545589447021484,1.376645565032959,1.9779132604599,0.6188754439353943,1.0,1.0,0.0,409.35302734375,410.0,66603.5234375,0.0,4492.62841796875,1.0,278.8439636230469,282.964111328125,297.0348205566406,301.2738647460937,293.1499938964844,293.1499938964844,278.54998779296875,33632.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199758172035216,1.0,0.0,0.0,3.864846706390381,3.864872455596924,9.966847756004429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.2177734375,0.0,1766.8316650390625,1895.4371337890625,0.0,3588.93505859375,0.9517831206321716,1.0,0.0,3.0,1.0,0.0
17926920,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8001766800880432,0.5937804579734802,0.5437591671943665,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7778827548027039,0.5463972091674805,0.3690774142742157,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7006950378417969,0.3913692235946655,0.2824007868766784,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6964309811592102,0.3844718933105469,0.3758261799812317,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.5827459096908569,0.223343163728714,1.0642082691192627,285.0181884765625,284.95001220703125,302.8707580566406,294.0568542480469,299.5542297363281,297.2399597167969,285.01715087890625,1.0,0.7459912300109863,0.5684847831726074,0.5684847831726074,1.0,1.0,-3.3545589447021484,1.376645565032959,1.9779132604599,0.6188754439353943,1.0,1.0,0.0,409.35302734375,410.0,66603.5234375,0.0,4492.62841796875,1.0,278.8439636230469,282.964111328125,297.0348205566406,301.2738647460937,293.1499938964844,293.1499938964844,278.54998779296875,33632.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199758172035216,1.0,0.0,0.0,3.864846706390381,3.864872455596924,9.966847756004429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.2177734375,0.0,1766.8316650390625,1895.4371337890625,0.0,3588.93505859375,0.9517831206321716,1.0,0.0,3.0,1.0,0.0
17926980,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7991790771484375,0.5912501811981201,0.5419452786445618,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7789952754974365,0.5486077070236206,0.3707408607006073,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7008252143859863,0.3914092779159546,0.2826327383518219,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6967345476150513,0.384830504655838,0.3763989508152008,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.582624614238739,0.2231188118457794,1.063963532447815,284.8955383300781,284.95001220703125,302.90771484375,294.0842590332031,299.5597839355469,297.2353210449219,284.89715576171875,1.0,0.7462397813796997,0.5656594038009644,0.5656594038009644,1.0,1.0,-3.355919122695923,1.373102068901062,1.9828170537948608,0.615189790725708,0.9024401307106018,0.9024401307106018,0.0,409.6206359863281,410.0,67485.109375,0.0,4497.7548828125,1.0,278.5567321777344,282.8226318359375,297.1009826660156,301.4694519042969,293.1499938964844,293.1499938964844,278.25,38324.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269033074378968,1.0,0.0,0.0,3.779011487960816,3.7790372371673584,9.52905281792482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.10546875,0.0,1699.499755859375,1895.4371337890625,0.0,3652.724365234375,0.935820996761322,1.0,0.0,3.0,1.0,0.0
17927040,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7991790771484375,0.5912501811981201,0.5419452786445618,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7789952754974365,0.5486077070236206,0.3707408607006073,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7008252143859863,0.3914092779159546,0.2826327383518219,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6967345476150513,0.384830504655838,0.3763989508152008,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.582624614238739,0.2231188118457794,1.063963532447815,284.8955383300781,284.95001220703125,302.90771484375,294.0842590332031,299.5597839355469,297.2353210449219,284.89715576171875,1.0,0.7462397813796997,0.5656594038009644,0.5656594038009644,1.0,1.0,-3.355919122695923,1.373102068901062,1.9828170537948608,0.615189790725708,0.9024401307106018,0.9024401307106018,0.0,409.6206359863281,410.0,67485.109375,0.0,4497.7548828125,1.0,278.5567321777344,282.8226318359375,297.1009826660156,301.4694519042969,293.1499938964844,293.1499938964844,278.25,38324.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269033074378968,1.0,0.0,0.0,3.779011487960816,3.7790372371673584,9.52905281792482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.10546875,0.0,1699.499755859375,1895.4371337890625,0.0,3652.724365234375,0.935820996761322,1.0,0.0,3.0,1.0,0.0
17927100,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.7984717488288879,0.5898470878601074,0.5407871007919312,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.7793691158294678,0.549573540687561,0.3714277148246765,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.7006881237030029,0.3912892937660217,0.2826015055179596,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.6966996192932129,0.3848827481269836,0.3765122294425964,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.5823614001274109,0.2228980362415313,1.0632182359695437,284.82135009765625,284.95001220703125,302.92578125,294.0971374511719,299.5616149902344,297.23193359375,284.8263854980469,1.0,0.7462403774261475,0.5642467141151428,0.5642467141151428,1.0,1.0,-3.354910135269165,1.3705717325210571,1.984338402748108,0.612921416759491,0.8209670782089233,0.8209670782089233,0.0,409.8748168945313,410.0,67798.8125,0.0,4496.5673828125,1.0,278.2986145019531,282.7355651855469,297.12811279296875,301.6009216308594,293.1499938964844,293.1499938964844,278.25,42989.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308555126190186,1.0,0.0,0.0,3.645414352416992,3.645439624786377,8.867212386576284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.126953125,0.0,1580.3056640625,1895.4371337890625,0.0,3688.980712890625,0.9070817232131958,1.0,0.0,3.0,1.0,0.0
17927160,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7977890968322754,0.5888181328773499,0.5396390557289124,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7797526121139526,0.5507527589797974,0.3721013963222503,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7005542516708374,0.3913464844226837,0.2825530171394348,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6966661214828491,0.3850787878036499,0.3765998482704162,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.5820826292037964,0.2227513790130615,1.0623235702514648,284.89178466796875,284.95001220703125,302.9435119628906,294.1094665527344,299.5644226074219,297.2304077148437,284.8933410644531,1.0,0.7461938858032227,0.5628621578216553,0.5628621578216553,1.0,1.0,-3.353654623031616,1.3679624795913696,1.985692262649536,0.6105819344520569,0.8391447067260742,0.8391447067260742,0.0,410.06585693359375,410.0,67477.6328125,0.0,4494.37646484375,1.0,278.25799560546875,282.7958984375,297.1122131347656,301.49542236328125,293.1499938964844,293.1499938964844,278.54998779296875,40586.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929759442806244,1.0,0.0,0.0,3.552386522293091,3.552410364151001,8.420419703725202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.1298828125,0.0,1460.656982421875,1895.4371337890625,0.0,3678.935791015625,0.8878306150436401,1.0,0.0,3.0,1.0,0.0
17927220,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7976968884468079,0.5881878733634949,0.5387845635414124,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7815334796905518,0.5541131496429443,0.3741315603256225,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.701339602470398,0.3923828303813934,0.2830952107906341,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6975641846656799,0.3862594962120056,0.3774967193603515,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.5824472904205322,0.2230121046304702,1.0626792907714844,284.9987487792969,284.95001220703125,302.9779968261719,294.13214111328125,299.5753173828125,297.23663330078125,284.9983825683594,1.0,0.7464370727539062,0.5600929856300354,0.5600929856300354,1.0,1.0,-3.358264684677124,1.3657993078231812,1.9924653768539429,0.6073422431945801,0.9299588203430176,0.9299588203430176,0.0,409.42669677734375,410.0,66923.109375,0.0,4502.89013671875,1.0,278.5416564941406,282.9187927246094,297.1023864746094,301.36431884765625,293.1499938964844,293.1499938964844,278.25,34003.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201630353927612,1.0,0.0,0.0,3.6546413898468018,3.654665231704712,8.912157341001148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.3564453125,0.0,1523.38427734375,1895.4371337890625,0.0,3590.6630859375,0.9050341844558716,1.0,0.0,3.0,1.0,0.0
