time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927280,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7976968884468079,0.5881878733634949,0.5387845635414124,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7815334796905518,0.5541131496429443,0.3741315603256225,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.701339602470398,0.3923828303813934,0.2830952107906341,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6975641846656799,0.3862594962120056,0.3774967193603515,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.5824472904205322,0.2230121046304702,1.0626792907714844,284.9987487792969,284.95001220703125,302.9779968261719,294.13214111328125,299.5753173828125,297.23663330078125,284.9983825683594,1.0,0.7464370727539062,0.5600929856300354,0.5600929856300354,1.0,1.0,-3.358264684677124,1.3657993078231812,1.9924653768539429,0.6073422431945801,0.9299588203430176,0.9299588203430176,0.0,409.42669677734375,410.0,66923.109375,0.0,4502.89013671875,1.0,278.5416564941406,282.9187927246094,297.1023864746094,301.36431884765625,293.1499938964844,293.1499938964844,278.25,34003.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201630353927612,1.0,0.0,0.0,3.6546413898468018,3.654665231704712,8.912157341001148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.3564453125,0.0,1523.38427734375,1895.4371337890625,0.0,3590.6630859375,0.9050341844558716,1.0,0.0,3.0,1.0,0.0
17927340,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7968500256538391,0.585951566696167,0.5371250510215759,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7827622294425964,0.5564981698989868,0.3758605122566223,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7016077041625977,0.3926014602184295,0.283404141664505,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6979910135269165,0.3867651224136352,0.3781515955924988,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5824562907218933,0.2228984087705612,1.0627318620681765,284.9166564941406,284.95001220703125,303.01104736328125,294.1520080566406,299.5800476074219,297.23406982421875,284.9173889160156,1.0,0.7467142343521118,0.5573238730430603,0.5573238730430603,1.0,1.0,-3.360470056533813,1.3624894618988037,1.997980594635009,0.6037138104438782,0.8549994230270386,0.8549994230270386,0.0,409.5401916503906,410.0,67536.4765625,0.0,4509.37255859375,1.0,278.2577819824219,282.81549072265625,297.1631774902344,301.5393371582031,293.1499938964844,293.1499938964844,278.54998779296875,38374.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925893247127533,1.0,0.0,0.0,3.541574239730835,3.541597843170166,8.369240163119684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.22265625,0.0,1433.0902099609375,1895.4371337890625,0.0,3643.4423828125,0.8833777904510498,1.0,0.0,3.0,1.0,0.0
17927400,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7968500256538391,0.585951566696167,0.5371250510215759,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7827622294425964,0.5564981698989868,0.3758605122566223,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7016077041625977,0.3926014602184295,0.283404141664505,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6979910135269165,0.3867651224136352,0.3781515955924988,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5824562907218933,0.2228984087705612,1.0627318620681765,284.9166564941406,284.95001220703125,303.01104736328125,294.1520080566406,299.5800476074219,297.23406982421875,284.9173889160156,1.0,0.7467142343521118,0.5573238730430603,0.5573238730430603,1.0,1.0,-3.360470056533813,1.3624894618988037,1.997980594635009,0.6037138104438782,0.8549994230270386,0.8549994230270386,0.0,409.5401916503906,410.0,67536.4765625,0.0,4509.37255859375,1.0,278.2577819824219,282.81549072265625,297.1631774902344,301.5393371582031,293.1499938964844,293.1499938964844,278.54998779296875,38374.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925893247127533,1.0,0.0,0.0,3.541574239730835,3.541597843170166,8.369240163119684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.22265625,0.0,1433.0902099609375,1895.4371337890625,0.0,3643.4423828125,0.8833777904510498,1.0,0.0,3.0,1.0,0.0
17927460,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7964664697647095,0.5850048065185547,0.5359959602355957,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7843246459960938,0.5596747994422913,0.3777937889099121,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.702194333076477,0.3934885561466217,0.2838754653930664,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.698710024356842,0.3878317475318908,0.3789842426776886,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.5827077031135559,0.2231219112873077,1.0631463527679443,285.0035400390625,284.95001220703125,303.04248046875,294.1687316894531,299.5882873535156,297.2384338378906,285.0025634765625,1.0,0.7470424175262451,0.554592490196228,0.554592490196228,1.0,1.0,-3.364493131637573,1.3599709272384644,2.0045223236083984,0.6002829670906067,0.9411637187004088,0.9411637187004088,0.0,409.2455139160156,410.0,67081.6640625,0.0,4518.33837890625,1.0,278.5416564941406,282.9191589355469,297.1495056152344,301.4239501953125,293.1499938964844,293.1499938964844,278.25,33347.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918742537498474,1.0,0.0,0.0,3.663712739944458,3.663736343383789,8.956454280450998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.013671875,0.0,1528.559814453125,1895.4371337890625,0.0,3577.549072265625,0.9064903259277344,1.0,0.0,3.0,1.0,0.0
17927520,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7964664697647095,0.5850048065185547,0.5359959602355957,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7843246459960938,0.5596747994422913,0.3777937889099121,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.702194333076477,0.3934885561466217,0.2838754653930664,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.698710024356842,0.3878317475318908,0.3789842426776886,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.5827077031135559,0.2231219112873077,1.0631463527679443,285.0035400390625,284.95001220703125,303.04248046875,294.1687316894531,299.5882873535156,297.2384338378906,285.0025634765625,1.0,0.7470424175262451,0.554592490196228,0.554592490196228,1.0,1.0,-3.364493131637573,1.3599709272384644,2.0045223236083984,0.6002829670906067,0.9411637187004088,0.9411637187004088,0.0,409.2455139160156,410.0,67081.6640625,0.0,4518.33837890625,1.0,278.5416564941406,282.9191589355469,297.1495056152344,301.4239501953125,293.1499938964844,293.1499938964844,278.25,33347.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918742537498474,1.0,0.0,0.0,3.663712739944458,3.663736343383789,8.956454280450998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.013671875,0.0,1528.559814453125,1895.4371337890625,0.0,3577.549072265625,0.9064903259277344,1.0,0.0,3.0,1.0,0.0
17927580,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7954152822494507,0.582565426826477,0.5341457724571228,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7853677272796631,0.561882495880127,0.3794116675853729,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.702279269695282,0.3935523331165313,0.2840833663940429,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6989681720733643,0.3882058560848236,0.3795270621776581,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.5825679302215576,0.2229272723197937,1.0629158020019531,284.9110107421875,284.95001220703125,303.0722351074219,294.1820373535156,299.59033203125,297.23419189453125,284.9118957519531,1.0,0.7473005652427673,0.5518611073493958,0.5518611073493958,1.0,1.0,-3.3656818866729736,1.3561336994171145,2.00954818725586,0.5963608622550964,0.8578798174858093,0.8578798174858093,0.0,409.5691833496094,410.0,67693.4296875,0.0,4523.357421875,1.0,278.2576599121094,282.8069763183594,297.1988525390625,301.589599609375,293.1499938964844,293.1499938964844,278.54998779296875,38325.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256004691123962,1.0,0.0,0.0,3.5560667514801025,3.5560901165008545,8.437875180788978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.1640625,0.0,1448.1019287109375,1895.4371337890625,0.0,3640.750244140625,0.8864862322807312,1.0,0.0,3.0,1.0,0.0
17927640,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7954152822494507,0.582565426826477,0.5341457724571228,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7853677272796631,0.561882495880127,0.3794116675853729,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.702279269695282,0.3935523331165313,0.2840833663940429,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6989681720733643,0.3882058560848236,0.3795270621776581,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.5825679302215576,0.2229272723197937,1.0629158020019531,284.9110107421875,284.95001220703125,303.0722351074219,294.1820373535156,299.59033203125,297.23419189453125,284.9118957519531,1.0,0.7473005652427673,0.5518611073493958,0.5518611073493958,1.0,1.0,-3.3656818866729736,1.3561336994171145,2.00954818725586,0.5963608622550964,0.8578798174858093,0.8578798174858093,0.0,409.5691833496094,410.0,67693.4296875,0.0,4523.357421875,1.0,278.2576599121094,282.8069763183594,297.1988525390625,301.589599609375,293.1499938964844,293.1499938964844,278.54998779296875,38325.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256004691123962,1.0,0.0,0.0,3.5560667514801025,3.5560901165008545,8.437875180788978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.1640625,0.0,1448.1019287109375,1895.4371337890625,0.0,3640.750244140625,0.8864862322807312,1.0,0.0,3.0,1.0,0.0
17927700,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7949833869934082,0.5820130705833435,0.5333126187324524,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7859439253807068,0.5633819699287415,0.3802331984043121,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7023611664772034,0.3939057886600494,0.2841831147670746,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6991326212882996,0.3886583745479584,0.3797869384288788,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.5825029611587524,0.222971886396408,1.0626384019851685,285.0184020996094,284.95001220703125,303.0864562988281,294.1872863769531,299.59307861328125,297.2354736328125,285.0189514160156,1.0,0.7473837733268738,0.550495445728302,0.550495445728302,1.0,1.0,-3.3661837577819824,1.3541640043258667,2.0120198726654053,0.5942395925521851,0.93478125333786,0.93478125333786,0.0,409.602783203125,410.0,66981.4453125,0.0,4524.90087890625,1.0,278.49951171875,282.9284973144531,297.1585693359375,301.39013671875,293.1499938964844,293.1499938964844,278.54998779296875,33855.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202104806900024,1.0,0.0,0.0,3.6109039783477774,3.610927104949951,8.700118314663996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.46875,0.0,1474.2335205078125,1895.4371337890625,0.0,3591.10107421875,0.8965560793876648,1.0,0.0,3.0,1.0,0.0
17927760,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7949426770210266,0.5815622806549072,0.5329262018203735,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.786834716796875,0.5649802088737488,0.3812731206417084,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7027685046195984,0.3943662047386169,0.2844859957695007,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6995954513549805,0.3892053961753845,0.3802774548530578,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.5827257037162781,0.2230991125106811,1.0630548000335691,284.9999694824219,284.95001220703125,303.10015869140625,294.19158935546875,299.5964050292969,297.23785400390625,284.9985046386719,1.0,0.7475780248641968,0.5491555333137512,0.5491555333137512,1.0,1.0,-3.3689589500427246,1.3531872034072876,2.0157716274261475,0.5926523208618164,0.9425577521324158,0.9425577521324158,0.0,409.3396911621094,410.0,67181.4296875,0.0,4530.74755859375,1.0,278.54254150390625,282.9125671386719,297.1737670898437,301.4584350585937,293.1499938964844,293.1499938964844,278.25,33358.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187853336334229,1.0,0.0,0.0,3.675966024398804,3.675989627838135,9.016463877742352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.294921875,0.0,1542.3414306640625,1895.4371337890625,0.0,3577.9443359375,0.909024715423584,1.0,0.0,3.0,1.0,0.0
17927820,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7938940525054932,0.5791270136833191,0.5310809016227722,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7878556251525879,0.5671436190605164,0.3828625380992889,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7028371095657349,0.3944003880023956,0.284671813249588,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6998356580734253,0.3895487785339355,0.3807893693447113,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.5825639367103577,0.2228822261095047,1.0627084970474243,284.9085693359375,284.95001220703125,303.1261291503906,294.1970520019531,299.59649658203125,297.2333679199219,284.9095458984375,1.0,0.7478002309799194,0.5464757084846497,0.5464757084846497,1.0,1.0,-3.369901657104492,1.3491885662078855,2.020712852478028,0.5886104106903076,0.8578847050666809,0.8578847050666809,0.0,409.6427307128906,410.0,67737.78125,0.0,4535.00537109375,1.0,278.25762939453125,282.8022155761719,297.21466064453125,301.611572265625,293.1499938964844,293.1499938964844,278.54998779296875,38444.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258143901824952,1.0,0.0,0.0,3.56192398071289,3.5619475841522217,8.465693781545269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.0107421875,0.0,1455.220703125,1895.4371337890625,0.0,3642.717041015625,0.8878757357597351,1.0,0.0,3.0,1.0,0.0
17927880,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7938940525054932,0.5791270136833191,0.5310809016227722,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7878556251525879,0.5671436190605164,0.3828625380992889,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7028371095657349,0.3944003880023956,0.284671813249588,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6998356580734253,0.3895487785339355,0.3807893693447113,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.5825639367103577,0.2228822261095047,1.0627084970474243,284.9085693359375,284.95001220703125,303.1261291503906,294.1970520019531,299.59649658203125,297.2333679199219,284.9095458984375,1.0,0.7478002309799194,0.5464757084846497,0.5464757084846497,1.0,1.0,-3.369901657104492,1.3491885662078855,2.020712852478028,0.5886104106903076,0.8578847050666809,0.8578847050666809,0.0,409.6427307128906,410.0,67737.78125,0.0,4535.00537109375,1.0,278.25762939453125,282.8022155761719,297.21466064453125,301.611572265625,293.1499938964844,293.1499938964844,278.54998779296875,38444.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258143901824952,1.0,0.0,0.0,3.56192398071289,3.5619475841522217,8.465693781545269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.0107421875,0.0,1455.220703125,1895.4371337890625,0.0,3642.717041015625,0.8878757357597351,1.0,0.0,3.0,1.0,0.0
17927940,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7934411764144897,0.5781378149986267,0.5298814177513123,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7893205881118774,0.5702217221260071,0.3847118020057678,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7033323049545288,0.395207017660141,0.2850693166255951,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7004656791687012,0.3905370235443115,0.3815290331840515,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.5827245116233826,0.2230480313301086,1.0628128051757812,284.99853515625,284.95001220703125,303.1499938964844,294.1981506347656,299.60064697265625,297.2370300292969,284.99761962890625,1.0,0.748056948184967,0.5437958836555481,0.5437958836555481,1.0,1.0,-3.3731210231781006,1.34611976146698,2.027001142501831,0.584773600101471,0.9420270323753356,0.9420270323753356,0.0,409.3799743652344,410.0,67175.7109375,0.0,4542.06689453125,1.0,278.5417785644531,282.90936279296875,297.18182373046875,301.4692077636719,293.1499938964844,293.1499938964844,278.25,33516.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191877245903016,1.0,0.0,0.0,3.677078485488892,3.6771023273468018,9.021923119689744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.818359375,0.0,1544.7830810546875,1895.4371337890625,0.0,3581.66064453125,0.9096038937568665,1.0,0.0,3.0,1.0,0.0
17928000,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7934411764144897,0.5781378149986267,0.5298814177513123,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7893205881118774,0.5702217221260071,0.3847118020057678,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7033323049545288,0.395207017660141,0.2850693166255951,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7004656791687012,0.3905370235443115,0.3815290331840515,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.5827245116233826,0.2230480313301086,1.0628128051757812,284.99853515625,284.95001220703125,303.1499938964844,294.1981506347656,299.60064697265625,297.2370300292969,284.99761962890625,1.0,0.748056948184967,0.5437958836555481,0.5437958836555481,1.0,1.0,-3.3731210231781006,1.34611976146698,2.027001142501831,0.584773600101471,0.9420270323753356,0.9420270323753356,0.0,409.3799743652344,410.0,67175.7109375,0.0,4542.06689453125,1.0,278.5417785644531,282.90936279296875,297.18182373046875,301.4692077636719,293.1499938964844,293.1499938964844,278.25,33516.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191877245903016,1.0,0.0,0.0,3.677078485488892,3.6771023273468018,9.021923119689744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.818359375,0.0,1544.7830810546875,1895.4371337890625,0.0,3581.66064453125,0.9096038937568665,1.0,0.0,3.0,1.0,0.0
17928060,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.790683925151825,0.5737695097923279,0.5267459750175476,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7885674834251404,0.570249080657959,0.3852601945400238,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7014999985694885,0.3931324779987335,0.2841662764549255,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.698765754699707,0.388692557811737,0.380520612001419,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.5800202488899231,0.2205073535442352,1.0548535585403442,284.89776611328125,284.95001220703125,303.1726989746094,294.1953430175781,299.5859375,297.2120056152344,284.8988647460937,1.0,0.7473633289337158,0.5411564707756042,0.5411564707756042,1.0,1.0,-3.3584508895874023,1.335366129875183,2.0230846405029297,0.5776914954185486,0.8474445343017578,0.8474445343017578,0.0,411.5830383300781,410.0,67356.453125,0.0,4515.90966796875,1.0,278.25799560546875,282.7958374023437,297.2110595703125,301.594970703125,293.1499938964844,293.1499938964844,278.54998779296875,39065.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259224534034728,1.0,0.0,0.0,3.546150684356689,3.5461740493774414,8.390882726416748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.189453125,0.0,1442.9539794921875,1895.4371337890625,0.0,3643.7109375,0.8846787214279175,1.0,0.0,3.0,1.0,0.0
17928120,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.790683925151825,0.5737695097923279,0.5267459750175476,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7885674834251404,0.570249080657959,0.3852601945400238,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7014999985694885,0.3931324779987335,0.2841662764549255,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.698765754699707,0.388692557811737,0.380520612001419,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.5800202488899231,0.2205073535442352,1.0548535585403442,284.89776611328125,284.95001220703125,303.1726989746094,294.1953430175781,299.5859375,297.2120056152344,284.8988647460937,1.0,0.7473633289337158,0.5411564707756042,0.5411564707756042,1.0,1.0,-3.3584508895874023,1.335366129875183,2.0230846405029297,0.5776914954185486,0.8474445343017578,0.8474445343017578,0.0,411.5830383300781,410.0,67356.453125,0.0,4515.90966796875,1.0,278.25799560546875,282.7958374023437,297.2110595703125,301.594970703125,293.1499938964844,293.1499938964844,278.54998779296875,39065.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259224534034728,1.0,0.0,0.0,3.546150684356689,3.5461740493774414,8.390882726416748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.189453125,0.0,1442.9539794921875,1895.4371337890625,0.0,3643.7109375,0.8846787214279175,1.0,0.0,3.0,1.0,0.0
17928180,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7892921566963196,0.5718786120414734,0.524625301361084,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7889614701271057,0.5721479654312134,0.3862468302249908,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7008190155029297,0.3928473591804504,0.2836997509002685,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6981244087219238,0.3884358406066894,0.379955381155014,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.5782155990600586,0.2192181199789047,1.047804832458496,284.98492431640625,284.95001220703125,303.1951904296875,294.189453125,299.58319091796875,297.2066955566406,284.984130859375,1.0,0.7463577389717102,0.5385169982910156,0.5385169982910156,1.0,1.0,-3.347861766815185,1.3263792991638184,2.021482467651367,0.5709094405174255,0.9217943549156188,0.9217943549156188,0.0,411.8497924804688,410.0,66448.3046875,0.0,4489.60791015625,1.0,278.54156494140625,282.9057312011719,297.1674194335937,301.4164123535156,293.1499938964844,293.1499938964844,278.25,34134.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181001782417296,1.0,0.0,0.0,3.6395652294158936,3.6395888328552246,8.838779876896297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.4990234375,0.0,1507.670166015625,1895.4371337890625,0.0,3571.61572265625,0.9015904068946838,1.0,0.0,3.0,1.0,0.0
17928240,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7892921566963196,0.5718786120414734,0.524625301361084,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7889614701271057,0.5721479654312134,0.3862468302249908,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7008190155029297,0.3928473591804504,0.2836997509002685,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6981244087219238,0.3884358406066894,0.379955381155014,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.5782155990600586,0.2192181199789047,1.047804832458496,284.98492431640625,284.95001220703125,303.1951904296875,294.189453125,299.58319091796875,297.2066955566406,284.984130859375,1.0,0.7463577389717102,0.5385169982910156,0.5385169982910156,1.0,1.0,-3.347861766815185,1.3263792991638184,2.021482467651367,0.5709094405174255,0.9217943549156188,0.9217943549156188,0.0,411.8497924804688,410.0,66448.3046875,0.0,4489.60791015625,1.0,278.54156494140625,282.9057312011719,297.1674194335937,301.4164123535156,293.1499938964844,293.1499938964844,278.25,34134.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181001782417296,1.0,0.0,0.0,3.6395652294158936,3.6395888328552246,8.838779876896297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.4990234375,0.0,1507.670166015625,1895.4371337890625,0.0,3571.61572265625,0.9015904068946838,1.0,0.0,3.0,1.0,0.0
17928300,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7887903451919556,0.570459246635437,0.5236653089523315,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7893824577331543,0.5728697776794434,0.3868567645549774,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7007478475570679,0.3925786912441253,0.2836248278617859,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6980715990066528,0.3882317245006561,0.3798830509185791,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.5776858925819397,0.2186415493488311,1.0454331636428833,284.86737060546875,284.95001220703125,303.20635986328125,294.1854248046875,299.5810546875,297.2029113769531,284.86737060546875,1.0,0.7459571957588196,0.5371972918510437,0.5371972918510437,1.0,1.0,-3.3447296619415283,1.322773814201355,2.021955728530884,0.5680655837059021,0.8351761698722839,0.8351761698722839,0.0,411.72998046875,410.0,67038.4375,0.0,4480.7119140625,1.0,278.2982482910156,282.7751159667969,297.209716796875,301.6146240234375,293.1499938964844,293.1499938964844,278.25,38938.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230756759643556,1.0,0.0,0.0,3.579493999481201,3.579517841339112,8.549418453185353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.6767578125,0.0,1477.695068359375,1895.4371337890625,0.0,3617.514892578125,0.8893415927886963,1.0,0.0,3.0,1.0,0.0
17928360,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7879909873008728,0.5690679550170898,0.5223332047462463,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7895783185958862,0.5736021995544434,0.3872954547405243,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7004554271697998,0.3923121988773346,0.283406913280487,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6978254914283752,0.3880388140678406,0.3796615600585937,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.5770154595375061,0.2180934250354766,1.0428380966186523,284.90728759765625,284.95001220703125,303.2174987792969,294.1806945800781,299.5795288085937,297.19921875,284.9079284667969,1.0,0.745502769947052,0.536100447177887,0.536100447177887,1.0,1.0,-3.34023118019104,1.318942308425903,2.0212888717651367,0.5652519464492798,0.8414671421051025,0.8414671421051025,0.0,411.8100280761719,410.0,66648.625,0.0,4469.39453125,1.0,278.2582702636719,282.8115234375,297.1919250488281,301.5267333984375,293.1499938964844,293.1499938964844,278.54998779296875,38954.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923757553100586,1.0,0.0,0.0,3.498334646224976,3.4983577728271484,8.166124985109491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.359375,0.0,1392.078369140625,1895.4371337890625,0.0,3623.7939453125,0.874249279499054,1.0,0.0,3.0,1.0,0.0
17928420,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7874593138694763,0.5677444338798523,0.5208509564399719,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7908439636230469,0.5761200189590454,0.388768196105957,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7007589340209961,0.3927075266838074,0.28350630402565,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6981643438339233,0.3884658813476562,0.3798494637012481,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.5765392184257507,0.2176024466753006,1.039788842201233,284.9903259277344,284.95001220703125,303.2396240234375,294.1693115234375,299.5829772949219,297.2020874023437,284.98956298828125,1.0,0.7449280619621277,0.5339066982269287,0.5339066982269287,1.0,1.0,-3.3376479148864746,1.3140369653701782,2.023610830307007,0.5608456134796143,0.9172489047050476,0.9172489047050476,0.0,411.0997619628906,410.0,65943.4375,0.0,4458.6259765625,1.0,278.5412292480469,282.91412353515625,297.1485290527344,301.3628845214844,293.1499938964844,293.1499938964844,278.25,33852.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162441492080688,1.0,0.0,0.0,3.6049203872680655,3.6049435138702393,8.671308364682773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.2626953125,0.0,1467.720458984375,1895.4371337890625,0.0,3554.45751953125,0.8936287760734558,1.0,0.0,3.0,1.0,0.0
17928480,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7874593138694763,0.5677444338798523,0.5208509564399719,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7908439636230469,0.5761200189590454,0.388768196105957,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7007589340209961,0.3927075266838074,0.28350630402565,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6981643438339233,0.3884658813476562,0.3798494637012481,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.5765392184257507,0.2176024466753006,1.039788842201233,284.9903259277344,284.95001220703125,303.2396240234375,294.1693115234375,299.5829772949219,297.2020874023437,284.98956298828125,1.0,0.7449280619621277,0.5339066982269287,0.5339066982269287,1.0,1.0,-3.3376479148864746,1.3140369653701782,2.023610830307007,0.5608456134796143,0.9172489047050476,0.9172489047050476,0.0,411.0997619628906,410.0,65943.4375,0.0,4458.6259765625,1.0,278.5412292480469,282.91412353515625,297.1485290527344,301.3628845214844,293.1499938964844,293.1499938964844,278.25,33852.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162441492080688,1.0,0.0,0.0,3.6049203872680655,3.6049435138702393,8.671308364682773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.2626953125,0.0,1467.720458984375,1895.4371337890625,0.0,3554.45751953125,0.8936287760734558,1.0,0.0,3.0,1.0,0.0
17928540,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7863581776618958,0.5651537179946899,0.5187921524047852,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7916767001152039,0.5778127908706665,0.3900102972984314,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7006785273551941,0.3924502432346344,0.2834492921829223,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.698160707950592,0.3883624374866485,0.3798905909061432,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5758808255195618,0.2168882042169571,1.0369665622711182,284.91064453125,284.95001220703125,303.2615661621094,294.15545654296875,299.5818176269531,297.1978759765625,284.9105834960937,1.0,0.7444748878479004,0.5317130088806152,0.5317130088806152,1.0,1.0,-3.3338987827301025,1.3085790872573853,2.025319576263428,0.5563350319862366,0.8390211462974548,0.8390211462974548,0.0,411.0235595703125,410.0,66263.6171875,0.0,4448.4189453125,1.0,278.2587585449219,282.8153686523437,297.1698303222656,301.4792785644531,293.1499938964844,293.1499938964844,278.54998779296875,38576.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226385951042176,1.0,0.0,0.0,3.4762749671936035,3.4762978553771973,8.06346236004174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.9287109375,0.0,1366.704345703125,1895.4371337890625,0.0,3613.48876953125,0.8689793944358826,1.0,0.0,3.0,1.0,0.0
17928600,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7863581776618958,0.5651537179946899,0.5187921524047852,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7916767001152039,0.5778127908706665,0.3900102972984314,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7006785273551941,0.3924502432346344,0.2834492921829223,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.698160707950592,0.3883624374866485,0.3798905909061432,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5758808255195618,0.2168882042169571,1.0369665622711182,284.91064453125,284.95001220703125,303.2615661621094,294.15545654296875,299.5818176269531,297.1978759765625,284.9105834960937,1.0,0.7444748878479004,0.5317130088806152,0.5317130088806152,1.0,1.0,-3.3338987827301025,1.3085790872573853,2.025319576263428,0.5563350319862366,0.8390211462974548,0.8390211462974548,0.0,411.0235595703125,410.0,66263.6171875,0.0,4448.4189453125,1.0,278.2587585449219,282.8153686523437,297.1698303222656,301.4792785644531,293.1499938964844,293.1499938964844,278.54998779296875,38576.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226385951042176,1.0,0.0,0.0,3.4762749671936035,3.4762978553771973,8.06346236004174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.9287109375,0.0,1366.704345703125,1895.4371337890625,0.0,3613.48876953125,0.8689793944358826,1.0,0.0,3.0,1.0,0.0
17928660,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7858278751373291,0.5638993978500366,0.5174055099487305,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7929462194442749,0.5804051160812378,0.3915583193302154,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.701031506061554,0.3929557800292969,0.2836523056030273,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6985539197921753,0.3889025151729584,0.3802250325679779,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.575613796710968,0.2165988087654113,1.035041093826294,284.990478515625,284.95001220703125,303.2833251953125,294.139404296875,299.5853576660156,297.20196533203125,284.9896850585937,1.0,0.7441909909248352,0.5294196009635925,0.5294196009635925,1.0,1.0,-3.333214044570923,1.304222583770752,2.028991460800171,0.5520715117454529,0.9135675430297852,0.9135675430297852,0.0,410.5110168457031,410.0,65590.2890625,0.0,4443.7529296875,1.0,278.5410461425781,282.9147644042969,297.1212463378906,301.31396484375,293.1499938964844,293.1499938964844,278.25,33745.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156873226165771,1.0,0.0,0.0,3.585019588470459,3.585042715072632,8.57583415836416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.0830078125,0.0,1445.5042724609375,1895.4371337890625,0.0,3549.306640625,0.8890679478645325,1.0,0.0,3.0,1.0,0.0
17928720,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7858278751373291,0.5638993978500366,0.5174055099487305,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7929462194442749,0.5804051160812378,0.3915583193302154,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.701031506061554,0.3929557800292969,0.2836523056030273,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6985539197921753,0.3889025151729584,0.3802250325679779,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.575613796710968,0.2165988087654113,1.035041093826294,284.990478515625,284.95001220703125,303.2833251953125,294.139404296875,299.5853576660156,297.20196533203125,284.9896850585937,1.0,0.7441909909248352,0.5294196009635925,0.5294196009635925,1.0,1.0,-3.333214044570923,1.304222583770752,2.028991460800171,0.5520715117454529,0.9135675430297852,0.9135675430297852,0.0,410.5110168457031,410.0,65590.2890625,0.0,4443.7529296875,1.0,278.5410461425781,282.9147644042969,297.1212463378906,301.31396484375,293.1499938964844,293.1499938964844,278.25,33745.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156873226165771,1.0,0.0,0.0,3.585019588470459,3.585042715072632,8.57583415836416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.0830078125,0.0,1445.5042724609375,1895.4371337890625,0.0,3549.306640625,0.8890679478645325,1.0,0.0,3.0,1.0,0.0
17928780,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7846955060958862,0.5613726377487183,0.5154066681861877,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7937319874763489,0.582120418548584,0.3928240239620209,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7009470462799072,0.3927713930606842,0.2836526930332184,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6985381245613098,0.388852059841156,0.3803307712078094,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.5750365257263184,0.2159961611032486,1.032820701599121,284.9112243652344,284.95001220703125,303.3049011230469,294.1213073730469,299.58380126953125,297.1982727050781,284.9110717773437,1.0,0.743928849697113,0.527126133441925,0.527126133441925,1.0,1.0,-3.330448865890503,1.298919677734375,2.031529188156128,0.5474972128868103,0.836061418056488,0.836061418056488,0.0,410.6260681152344,410.0,65914.4921875,0.0,4437.2197265625,1.0,278.2589111328125,282.8160095214844,297.1374206542969,301.42559814453125,293.1499938964844,293.1499938964844,278.54998779296875,38516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224300980567932,1.0,0.0,0.0,3.457749128341675,3.457771778106689,7.97774703187315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.4521484375,0.0,1347.4517822265625,1895.4371337890625,0.0,3611.56787109375,0.8648262619972229,1.0,0.0,3.0,1.0,0.0
17928840,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7846955060958862,0.5613726377487183,0.5154066681861877,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7937319874763489,0.582120418548584,0.3928240239620209,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7009470462799072,0.3927713930606842,0.2836526930332184,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6985381245613098,0.388852059841156,0.3803307712078094,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.5750365257263184,0.2159961611032486,1.032820701599121,284.9112243652344,284.95001220703125,303.3049011230469,294.1213073730469,299.58380126953125,297.1982727050781,284.9110717773437,1.0,0.743928849697113,0.527126133441925,0.527126133441925,1.0,1.0,-3.330448865890503,1.298919677734375,2.031529188156128,0.5474972128868103,0.836061418056488,0.836061418056488,0.0,410.6260681152344,410.0,65914.4921875,0.0,4437.2197265625,1.0,278.2589111328125,282.8160095214844,297.1374206542969,301.42559814453125,293.1499938964844,293.1499938964844,278.54998779296875,38516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224300980567932,1.0,0.0,0.0,3.457749128341675,3.457771778106689,7.97774703187315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.4521484375,0.0,1347.4517822265625,1895.4371337890625,0.0,3611.56787109375,0.8648262619972229,1.0,0.0,3.0,1.0,0.0
17928900,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7842475175857544,0.5607327818870544,0.5145376920700073,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7942045331001282,0.5833817720413208,0.3934984505176544,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7009767889976501,0.3930094540119171,0.2836815416812897,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6985921263694763,0.3890964984893799,0.3804067373275757,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.5747902393341064,0.2158472687005996,1.0317059755325315,285.0124206542969,284.95001220703125,303.31561279296875,294.1116027832031,299.58514404296875,297.199951171875,285.01220703125,1.0,0.7437917590141296,0.5259794592857361,0.5259794592857361,1.0,1.0,-3.3293418884277344,1.2963799238204956,2.0329620838165283,0.5451486110687256,0.9077088832855223,0.9077088832855223,0.0,410.5614013671875,410.0,65160.65625,0.0,4433.9912109375,1.0,278.4970397949219,282.9317321777344,297.0824890136719,301.2083435058594,293.1499938964844,293.1499938964844,278.54998779296875,33944.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170382618904114,1.0,0.0,0.0,3.5093092918396,3.509331703186035,8.217440949920274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.376953125,0.0,1367.4168701171875,1895.4371337890625,0.0,3561.801025390625,0.8740329146385193,1.0,0.0,3.0,1.0,0.0
17928960,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7841334939002991,0.5601561069488525,0.5140559077262878,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7949512004852295,0.5847130417823792,0.394375205039978,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7012949585914612,0.3933380544185638,0.2839000821113586,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6989065408706665,0.3894158005714416,0.3806945979595184,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.5748038291931152,0.2157701253890991,1.0312384366989136,284.98883056640625,284.95001220703125,303.3262939453125,294.1014404296875,299.58709716796875,297.2025451660156,284.9875183105469,1.0,0.743768036365509,0.524846613407135,0.524846613407135,1.0,1.0,-3.3303141593933105,1.2947205305099487,2.0355935096740723,0.5432640314102173,0.9088561534881592,0.9088561534881592,0.0,410.257080078125,410.0,65258.70703125,0.0,4434.80859375,1.0,278.5415954589844,282.9125671386719,297.0835266113281,301.25592041015625,293.1499938964844,293.1499938964844,278.25,33647.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91560697555542,1.0,0.0,0.0,3.569519758224488,3.569542646408081,8.50183937473048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.244140625,0.0,1428.25,1895.4371337890625,0.0,3548.562744140625,0.8852705359458923,1.0,0.0,3.0,1.0,0.0
17929020,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7830036282539368,0.557685911655426,0.5121117234230042,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7957097887992859,0.5864226222038269,0.3956419229507446,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7012350559234619,0.3932274580001831,0.2839531004428863,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6988847851753235,0.389385312795639,0.3808242082595825,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.5742597579956055,0.2152159661054611,1.0292633771896362,284.91168212890625,284.95001220703125,303.3475036621094,294.0800170898437,299.58526611328125,297.198974609375,284.9114990234375,1.0,0.7435896992683411,0.5225809216499329,0.5225809216499329,1.0,1.0,-3.328003406524658,1.2895721197128296,2.038431406021118,0.5387375950813293,0.8327747583389282,0.8327747583389282,0.0,410.4500732421875,410.0,65560.3671875,0.0,4429.91015625,1.0,278.25909423828125,282.81622314453125,297.0967102050781,301.36297607421875,293.1499938964844,293.1499938964844,278.54998779296875,38504.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225051999092102,1.0,0.0,0.0,3.4392096996307373,3.439232349395752,7.892428470768209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.6162109375,0.0,1328.714599609375,1895.4371337890625,0.0,3612.259521484375,0.8607112169265747,1.0,0.0,3.0,1.0,0.0
17929080,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7830036282539368,0.557685911655426,0.5121117234230042,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7957097887992859,0.5864226222038269,0.3956419229507446,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7012350559234619,0.3932274580001831,0.2839531004428863,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6988847851753235,0.389385312795639,0.3808242082595825,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.5742597579956055,0.2152159661054611,1.0292633771896362,284.91168212890625,284.95001220703125,303.3475036621094,294.0800170898437,299.58526611328125,297.198974609375,284.9114990234375,1.0,0.7435896992683411,0.5225809216499329,0.5225809216499329,1.0,1.0,-3.328003406524658,1.2895721197128296,2.038431406021118,0.5387375950813293,0.8327747583389282,0.8327747583389282,0.0,410.4500732421875,410.0,65560.3671875,0.0,4429.91015625,1.0,278.25909423828125,282.81622314453125,297.0967102050781,301.36297607421875,293.1499938964844,293.1499938964844,278.54998779296875,38504.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225051999092102,1.0,0.0,0.0,3.4392096996307373,3.439232349395752,7.892428470768209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.6162109375,0.0,1328.714599609375,1895.4371337890625,0.0,3612.259521484375,0.8607112169265747,1.0,0.0,3.0,1.0,0.0
