time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929140,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7824488282203674,0.556498646736145,0.5108047723770142,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7969092726707458,0.5889992117881775,0.3971909284591675,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7016204595565796,0.3938677608966827,0.2842576205730438,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6992526054382324,0.3899582624435425,0.3812060952186584,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.5740569829940796,0.2150236815214157,1.0278695821762085,284.9883728027344,284.95001220703125,303.3685302734375,294.0572204589844,299.5882263183594,297.2032470703125,284.9876708984375,1.0,0.7434897422790527,0.5203152298927307,0.5203152298927307,1.0,1.0,-3.328235387802124,1.2854613065719604,2.042774200439453,0.5345081686973572,0.9045153856277466,0.9045153856277466,0.0,410.1301879882813,410.0,64900.21875,0.0,4428.7333984375,1.0,278.5407409667969,282.9123840332031,297.0402526855469,301.1903076171875,293.1499938964844,293.1499938964844,278.25,33752.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157821536064148,1.0,0.0,0.0,3.548856735229492,3.548879384994507,8.403694664593786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.990234375,0.0,1407.1756591796875,1895.4371337890625,0.0,3550.18408203125,0.8809622526168823,1.0,0.0,3.0,1.0,0.0
17929200,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7824488282203674,0.556498646736145,0.5108047723770142,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7969092726707458,0.5889992117881775,0.3971909284591675,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7016204595565796,0.3938677608966827,0.2842576205730438,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6992526054382324,0.3899582624435425,0.3812060952186584,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.5740569829940796,0.2150236815214157,1.0278695821762085,284.9883728027344,284.95001220703125,303.3685302734375,294.0572204589844,299.5882263183594,297.2032470703125,284.9876708984375,1.0,0.7434897422790527,0.5203152298927307,0.5203152298927307,1.0,1.0,-3.328235387802124,1.2854613065719604,2.042774200439453,0.5345081686973572,0.9045153856277466,0.9045153856277466,0.0,410.1301879882813,410.0,64900.21875,0.0,4428.7333984375,1.0,278.5407409667969,282.9123840332031,297.0402526855469,301.1903076171875,293.1499938964844,293.1499938964844,278.25,33752.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157821536064148,1.0,0.0,0.0,3.548856735229492,3.548879384994507,8.403694664593786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.990234375,0.0,1407.1756591796875,1895.4371337890625,0.0,3550.18408203125,0.8809622526168823,1.0,0.0,3.0,1.0,0.0
17929260,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7813310027122498,0.5540879368782043,0.5089011192321777,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7976489067077637,0.5906990170478821,0.3984468281269073,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7016053795814514,0.3938506841659546,0.2843692302703857,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6992313265800476,0.3899439871311188,0.3813462555408478,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.5735384821891785,0.2145044952630996,1.0260409116744995,284.912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5861511230469,297.19976806640625,284.9120788574219,1.0,0.743356466293335,0.5180853605270386,0.5180853605270386,1.0,1.0,-3.326213836669922,1.2804127931594849,2.0458011627197266,0.5300056338310242,0.8293687105178833,0.8293687105178833,0.0,410.3523559570313,410.0,65192.97265625,0.0,4424.7578125,1.0,278.25897216796875,282.8163452148437,297.0505065917969,301.2938842773437,293.1499938964844,293.1499938964844,278.54998779296875,38558.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227175116539,1.0,0.0,0.0,3.419471979141236,3.419494390487671,7.80209802542231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.078125,0.0,1309.435302734375,1895.4371337890625,0.0,3614.215576171875,0.8563763499259949,1.0,0.0,3.0,1.0,0.0
17929320,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7813310027122498,0.5540879368782043,0.5089011192321777,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7976489067077637,0.5906990170478821,0.3984468281269073,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7016053795814514,0.3938506841659546,0.2843692302703857,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6992313265800476,0.3899439871311188,0.3813462555408478,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.5735384821891785,0.2145044952630996,1.0260409116744995,284.912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5861511230469,297.19976806640625,284.9120788574219,1.0,0.743356466293335,0.5180853605270386,0.5180853605270386,1.0,1.0,-3.326213836669922,1.2804127931594849,2.0458011627197266,0.5300056338310242,0.8293687105178833,0.8293687105178833,0.0,410.3523559570313,410.0,65192.97265625,0.0,4424.7578125,1.0,278.25897216796875,282.8163452148437,297.0505065917969,301.2938842773437,293.1499938964844,293.1499938964844,278.54998779296875,38558.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227175116539,1.0,0.0,0.0,3.419471979141236,3.419494390487671,7.80209802542231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.078125,0.0,1309.435302734375,1895.4371337890625,0.0,3614.215576171875,0.8563763499259949,1.0,0.0,3.0,1.0,0.0
17929380,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7807872295379639,0.5529327988624573,0.5076267719268799,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.798831582069397,0.5932565927505493,0.3999845087528229,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7020426392555237,0.394581526517868,0.2847377061843872,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6996009945869446,0.3905241787433624,0.3817369341850281,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.5733605027198792,0.2143387496471405,1.0247762203216553,284.9874572753906,284.95001220703125,303.4100036621094,294.0084533691406,299.5888366699219,297.2040710449219,284.98681640625,1.0,0.7432941198348999,0.5158554911613464,0.5158554911613464,1.0,1.0,-3.3267083168029785,1.2763875722885132,2.050320625305176,0.5257962346076965,0.8999736309051514,0.8999736309051514,0.0,410.0533447265625,410.0,64548.5078125,0.0,4424.38232421875,1.0,278.5405578613281,282.9110107421875,296.9915771484375,301.1192321777344,293.1499938964844,293.1499938964844,278.8500061035156,33762.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915992021560669,1.0,0.0,0.0,3.5304319858551025,3.530454635620117,8.316661137541814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.2021484375,0.0,1387.9716796875,1895.4371337890625,0.0,3552.12548828125,0.8768383860588074,1.0,0.0,3.0,1.0,0.0
17929440,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7807872295379639,0.5529327988624573,0.5076267719268799,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.798831582069397,0.5932565927505493,0.3999845087528229,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7020426392555237,0.394581526517868,0.2847377061843872,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6996009945869446,0.3905241787433624,0.3817369341850281,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.5733605027198792,0.2143387496471405,1.0247762203216553,284.9874572753906,284.95001220703125,303.4100036621094,294.0084533691406,299.5888366699219,297.2040710449219,284.98681640625,1.0,0.7432941198348999,0.5158554911613464,0.5158554911613464,1.0,1.0,-3.3267083168029785,1.2763875722885132,2.050320625305176,0.5257962346076965,0.8999736309051514,0.8999736309051514,0.0,410.0533447265625,410.0,64548.5078125,0.0,4424.38232421875,1.0,278.5405578613281,282.9110107421875,296.9915771484375,301.1192321777344,293.1499938964844,293.1499938964844,278.8500061035156,33762.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915992021560669,1.0,0.0,0.0,3.5304319858551025,3.530454635620117,8.316661137541814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.2021484375,0.0,1387.9716796875,1895.4371337890625,0.0,3552.12548828125,0.8768383860588074,1.0,0.0,3.0,1.0,0.0
17929500,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.780604898929596,0.5524834394454956,0.5071029663085938,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.799502968788147,0.5946484804153442,0.4008261561393738,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7023674249649048,0.3950717449188232,0.285011351108551,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.6998762488365173,0.3909153342247009,0.3820279538631439,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.5733837485313416,0.21433986723423,1.0245226621627808,285.070556640625,284.95001220703125,303.4202575683594,293.99578857421875,299.5907287597656,297.2070617675781,285.0708923339844,1.0,0.7433464527130127,0.514740526676178,0.514740526676178,1.0,1.0,-3.3278965950012207,1.2747458219528198,2.0531508922576904,0.523872971534729,0.9814991354942322,0.9814991354942322,0.0,409.86920166015625,410.0,63914.66796875,0.0,4426.44384765625,1.0,278.797119140625,283.011474609375,296.9621887207031,300.97857666015625,293.1499938964844,293.1499938964844,278.8500061035156,31307.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117234349250792,1.0,0.0,0.0,3.6212568283081055,3.621279716491699,8.75007799550076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.009765625,0.0,1466.5914306640625,1895.4371337890625,0.0,3512.591064453125,0.8965724110603333,1.0,0.0,3.0,1.0,0.0
17929560,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7805456519126892,0.5519795417785645,0.5067325234413147,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8002772927284241,0.596014142036438,0.4017550647258758,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7028075456619263,0.3955636918544769,0.2853719890117645,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7002545595169067,0.3913068473339081,0.3824166059494018,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.5735203623771667,0.2143611758947372,1.0246047973632812,285.03570556640625,284.95001220703125,303.4304504394531,293.9829406738281,299.59259033203125,297.2099914550781,285.03240966796875,1.0,0.7434725761413574,0.5136570334434509,0.5136570334434509,1.0,1.0,-3.3300468921661377,1.2735450267791748,2.056501865386963,0.5221928954124451,0.9934980273246764,0.9934980273246764,0.0,409.62005615234375,410.0,64211.2578125,0.0,4430.63623046875,1.0,278.84210205078125,282.9774169921875,296.9736328125,301.0643615722656,293.1499938964844,293.1499938964844,278.54998779296875,31397.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911890745162964,1.0,0.0,0.0,3.715931415557861,3.715955257415772,9.213584917233676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.7509765625,0.0,1572.7073974609375,1895.4371337890625,0.0,3514.14208984375,0.9166213870048524,1.0,0.0,3.0,1.0,0.0
17929620,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7791677117347717,0.5491039752960205,0.5046151280403137,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8007654547691345,0.5973131656646729,0.4028721153736114,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7026647329330444,0.3954024314880371,0.2854925394058227,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7000494003295898,0.3910654187202453,0.3824818134307861,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.5729002952575684,0.2137608826160431,1.022891879081726,284.8876647949219,284.95001220703125,303.45074462890625,293.9570007324219,299.5877685546875,297.2027893066406,284.8892822265625,1.0,0.7434372305870056,0.5114901065826416,0.5114901065826416,1.0,1.0,-3.327594995498657,1.2683064937591553,2.059288501739502,0.5176486968994141,0.8737099766731262,0.8737099766731262,0.0,410.19342041015625,410.0,64885.3515625,0.0,4427.52734375,1.0,278.5567626953125,282.8153686523437,296.9901733398437,301.212890625,293.1499938964844,293.1499938964844,278.8500061035156,38173.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224708080291748,1.0,0.0,0.0,3.63988995552063,3.639914274215698,8.840357281769684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.1572265625,0.0,1538.168212890625,1895.4371337890625,0.0,3611.943115234375,0.9044632911682128,1.0,0.0,3.0,1.0,0.0
17929680,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7791677117347717,0.5491039752960205,0.5046151280403137,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8007654547691345,0.5973131656646729,0.4028721153736114,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7026647329330444,0.3954024314880371,0.2854925394058227,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7000494003295898,0.3910654187202453,0.3824818134307861,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.5729002952575684,0.2137608826160431,1.022891879081726,284.8876647949219,284.95001220703125,303.45074462890625,293.9570007324219,299.5877685546875,297.2027893066406,284.8892822265625,1.0,0.7434372305870056,0.5114901065826416,0.5114901065826416,1.0,1.0,-3.327594995498657,1.2683064937591553,2.059288501739502,0.5176486968994141,0.8737099766731262,0.8737099766731262,0.0,410.19342041015625,410.0,64885.3515625,0.0,4427.52734375,1.0,278.5567626953125,282.8153686523437,296.9901733398437,301.212890625,293.1499938964844,293.1499938964844,278.8500061035156,38173.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224708080291748,1.0,0.0,0.0,3.63988995552063,3.639914274215698,8.840357281769684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.1572265625,0.0,1538.168212890625,1895.4371337890625,0.0,3611.943115234375,0.9044632911682128,1.0,0.0,3.0,1.0,0.0
17929740,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7783780694007874,0.547871470451355,0.5030949115753174,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8016883134841919,0.5997073650360107,0.4042131304740906,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7029466032981873,0.3961579203605652,0.2858059406280517,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7001920938491821,0.3915329277515411,0.382687360048294,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.5725167393684387,0.2135295122861862,1.0211646556854248,284.9903564453125,284.95001220703125,303.4708251953125,293.9308166503906,299.589111328125,297.2055969238281,284.9888916015625,1.0,0.7433181405067444,0.5093231201171875,0.5093231201171875,1.0,1.0,-3.3266072273254395,1.2636611461639404,2.062946081161499,0.5130953788757324,0.9577684998512268,0.9577684998512268,0.0,410.115966796875,410.0,64064.37890625,0.0,4424.56103515625,1.0,278.8431091308594,282.9350280761719,296.91717529296875,301.014892578125,293.1499938964844,293.1499938964844,278.54998779296875,33636.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162694215774536,1.0,0.0,0.0,3.743591547012329,3.743616104125977,9.351261383017118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.3681640625,0.0,1621.6728515625,1895.4371337890625,0.0,3554.69140625,0.924385130405426,1.0,0.0,3.0,1.0,0.0
17929800,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7783780694007874,0.547871470451355,0.5030949115753174,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8016883134841919,0.5997073650360107,0.4042131304740906,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7029466032981873,0.3961579203605652,0.2858059406280517,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7001920938491821,0.3915329277515411,0.382687360048294,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.5725167393684387,0.2135295122861862,1.0211646556854248,284.9903564453125,284.95001220703125,303.4708251953125,293.9308166503906,299.589111328125,297.2055969238281,284.9888916015625,1.0,0.7433181405067444,0.5093231201171875,0.5093231201171875,1.0,1.0,-3.3266072273254395,1.2636611461639404,2.062946081161499,0.5130953788757324,0.9577684998512268,0.9577684998512268,0.0,410.115966796875,410.0,64064.37890625,0.0,4424.56103515625,1.0,278.8431091308594,282.9350280761719,296.91717529296875,301.014892578125,293.1499938964844,293.1499938964844,278.54998779296875,33636.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162694215774536,1.0,0.0,0.0,3.743591547012329,3.743616104125977,9.351261383017118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.3681640625,0.0,1621.6728515625,1895.4371337890625,0.0,3554.69140625,0.924385130405426,1.0,0.0,3.0,1.0,0.0
17929860,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7772614359855652,0.545414924621582,0.5012195706367493,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8023455739021301,0.6012101769447327,0.4053789973258972,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7030308246612549,0.3962843120098114,0.2860423922538757,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7001293301582336,0.3914281129837036,0.3827771544456482,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.5719888210296631,0.2129918038845062,1.0193431377410889,284.8939208984375,284.95001220703125,303.4907531738281,293.9046325683594,299.585693359375,297.2008972167969,284.8955078125,1.0,0.7431898713111877,0.5072212815284729,0.5072212815284729,1.0,1.0,-3.3245646953582764,1.2586448192596436,2.065919876098633,0.508625864982605,0.8606246709823608,0.8606246709823608,0.0,410.3603820800781,410.0,64435.65625,0.0,4420.658203125,1.0,278.5571594238281,282.8219909667969,296.92486572265625,301.1180419921875,293.1499938964844,293.1499938964844,278.8500061035156,39129.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239062666893004,1.0,0.0,0.0,3.6094698905944815,3.609494209289551,8.693210133969842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.4951171875,0.0,1511.6971435546875,1895.4371337890625,0.0,3625.1630859375,0.8989142775535583,1.0,0.0,3.0,1.0,0.0
17929920,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7772614359855652,0.545414924621582,0.5012195706367493,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8023455739021301,0.6012101769447327,0.4053789973258972,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7030308246612549,0.3962843120098114,0.2860423922538757,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7001293301582336,0.3914281129837036,0.3827771544456482,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.5719888210296631,0.2129918038845062,1.0193431377410889,284.8939208984375,284.95001220703125,303.4907531738281,293.9046325683594,299.585693359375,297.2008972167969,284.8955078125,1.0,0.7431898713111877,0.5072212815284729,0.5072212815284729,1.0,1.0,-3.3245646953582764,1.2586448192596436,2.065919876098633,0.508625864982605,0.8606246709823608,0.8606246709823608,0.0,410.3603820800781,410.0,64435.65625,0.0,4420.658203125,1.0,278.5571594238281,282.8219909667969,296.92486572265625,301.1180419921875,293.1499938964844,293.1499938964844,278.8500061035156,39129.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239062666893004,1.0,0.0,0.0,3.6094698905944815,3.609494209289551,8.693210133969842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.4951171875,0.0,1511.6971435546875,1895.4371337890625,0.0,3625.1630859375,0.8989142775535583,1.0,0.0,3.0,1.0,0.0
17929980,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7767824530601501,0.5444629192352295,0.5000264644622803,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8035086393356323,0.6037825345993042,0.4068664908409118,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7036389708518982,0.3973335027694702,0.2865808606147766,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7005144357681274,0.3920587599277496,0.3831539750099182,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.5718529224395752,0.2128874808549881,1.0181680917739868,284.995849609375,284.95001220703125,303.5104675292969,293.8786926269531,299.5883483886719,297.2059020996094,284.9949951171875,1.0,0.7431396842002869,0.5051194429397583,0.5051194429397583,1.0,1.0,-3.3253636360168457,1.2547829151153564,2.0705807209014893,0.5044631361961365,0.9477778673171996,0.9477778673171996,0.0,410.0032043457031,410.0,63648.49609375,0.0,4420.74658203125,1.0,278.8420715332031,282.94073486328125,296.85955810546875,300.9276733398437,293.1499938964844,293.1499938964844,278.54998779296875,33803.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165255427360536,1.0,0.0,0.0,3.712498664855957,3.7125227451324463,9.196569976666068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.728515625,0.0,1587.099609375,1895.4371337890625,0.0,3557.06005859375,0.9177929759025574,1.0,0.0,3.0,1.0,0.0
17930040,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7767824530601501,0.5444629192352295,0.5000264644622803,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8035086393356323,0.6037825345993042,0.4068664908409118,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7036389708518982,0.3973335027694702,0.2865808606147766,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7005144357681274,0.3920587599277496,0.3831539750099182,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.5718529224395752,0.2128874808549881,1.0181680917739868,284.995849609375,284.95001220703125,303.5104675292969,293.8786926269531,299.5883483886719,297.2059020996094,284.9949951171875,1.0,0.7431396842002869,0.5051194429397583,0.5051194429397583,1.0,1.0,-3.3253636360168457,1.2547829151153564,2.0705807209014893,0.5044631361961365,0.9477778673171996,0.9477778673171996,0.0,410.0032043457031,410.0,63648.49609375,0.0,4420.74658203125,1.0,278.8420715332031,282.94073486328125,296.85955810546875,300.9276733398437,293.1499938964844,293.1499938964844,278.54998779296875,33803.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165255427360536,1.0,0.0,0.0,3.712498664855957,3.7125227451324463,9.196569976666068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.728515625,0.0,1587.099609375,1895.4371337890625,0.0,3557.06005859375,0.9177929759025574,1.0,0.0,3.0,1.0,0.0
17930100,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7764905691146851,0.5433632135391235,0.4993927180767059,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8040531277656555,0.6046273112297058,0.4076069891452789,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7039382457733154,0.3975479304790497,0.2868801653385162,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7006970643997192,0.3921053111553192,0.3833743035793304,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.571811854839325,0.2127071321010589,1.0178240537643433,284.86895751953125,284.95001220703125,303.520263671875,293.86590576171875,299.5872802734375,297.2047424316406,284.8673095703125,1.0,0.743175745010376,0.5040685534477234,0.5040685534477234,1.0,1.0,-3.326091051101685,1.252958059310913,2.0731329917907715,0.5025436282157898,0.8575945496559143,0.8575945496559143,0.0,409.929443359375,410.0,64430.58203125,0.0,4422.224609375,1.0,278.59637451171875,282.7972106933594,296.89678955078125,301.1278076171875,293.1499938964844,293.1499938964844,278.54998779296875,38162.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92234206199646,1.0,0.0,0.0,3.6693639755249023,3.66938853263855,8.984105761555838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.7177734375,0.0,1571.0830078125,1895.4371337890625,0.0,3610.75634765625,0.9088970422744752,1.0,0.0,3.0,1.0,0.0
17930160,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.775770366191864,0.5421463847160339,0.4982799589633941,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.804231584072113,0.6053460836410522,0.4080772399902344,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7038823366165161,0.3976603746414184,0.286960244178772,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7005435824394226,0.3920420408248901,0.3833304643630981,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.5714495778083801,0.2124395072460174,1.016750454902649,284.9014587402344,284.95001220703125,303.5299987792969,293.8532409667969,299.58526611328125,297.2021179199219,284.9029235839844,1.0,0.7430951595306396,0.503046452999115,0.503046452999115,1.0,1.0,-3.324315071105957,1.250157594680786,2.074157476425171,0.5001587867736816,0.8570340871810913,0.8570340871810913,0.0,410.1930541992188,410.0,64046.23828125,0.0,4419.11865234375,1.0,278.5575256347656,282.8285522460937,296.871826171875,301.0381164550781,293.1499938964844,293.1499938964844,278.8500061035156,39007.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238359332084656,1.0,0.0,0.0,3.582737922668457,3.582761764526367,8.564921358811262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.91796875,0.0,1481.701171875,1895.4371337890625,0.0,3624.515869140625,0.8929309844970703,1.0,0.0,3.0,1.0,0.0
17930220,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7753145694732666,0.5412260293960571,0.497137576341629,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8053876757621765,0.6078996062278748,0.4095652103424072,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7045758366584778,0.3988386690616607,0.2876011729240417,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7009519338607788,0.3926982879638672,0.3837463557720184,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.5713702440261841,0.2123803496360778,1.0158329010009766,284.99822998046875,284.95001220703125,303.5493469238281,293.8285217285156,299.5879211425781,297.20733642578125,284.9972839355469,1.0,0.7431154847145081,0.5010023713111877,0.5010023713111877,1.0,1.0,-3.3256564140319824,1.2465533018112185,2.0791032314300537,0.4961341023445129,0.9437211155891418,0.9437211155891418,0.0,409.8645629882813,410.0,63312.92578125,0.0,4420.77783203125,1.0,278.8418884277344,282.9420471191406,296.80926513671875,300.8545227050781,293.1499938964844,293.1499938964844,278.54998779296875,33678.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164718389511108,1.0,0.0,0.0,3.691691637039185,3.691715717315674,9.093773201129808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.7041015625,0.0,1562.4788818359375,1895.4371337890625,0.0,3556.563232421875,0.9130218625068665,1.0,0.0,3.0,1.0,0.0
17930280,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7753145694732666,0.5412260293960571,0.497137576341629,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8053876757621765,0.6078996062278748,0.4095652103424072,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7045758366584778,0.3988386690616607,0.2876011729240417,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7009519338607788,0.3926982879638672,0.3837463557720184,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.5713702440261841,0.2123803496360778,1.0158329010009766,284.99822998046875,284.95001220703125,303.5493469238281,293.8285217285156,299.5879211425781,297.20733642578125,284.9972839355469,1.0,0.7431154847145081,0.5010023713111877,0.5010023713111877,1.0,1.0,-3.3256564140319824,1.2465533018112185,2.0791032314300537,0.4961341023445129,0.9437211155891418,0.9437211155891418,0.0,409.8645629882813,410.0,63312.92578125,0.0,4420.77783203125,1.0,278.8418884277344,282.9420471191406,296.80926513671875,300.8545227050781,293.1499938964844,293.1499938964844,278.54998779296875,33678.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164718389511108,1.0,0.0,0.0,3.691691637039185,3.691715717315674,9.093773201129808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.7041015625,0.0,1562.4788818359375,1895.4371337890625,0.0,3556.563232421875,0.9130218625068665,1.0,0.0,3.0,1.0,0.0
17930340,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7743014693260193,0.5389435291290283,0.4954158663749695,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8060735464096069,0.6094211935997009,0.4107492864131927,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7048714756965637,0.3992737829685211,0.2880564928054809,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7009747624397278,0.3926897644996643,0.383931964635849,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.5709855556488037,0.2119591534137725,1.0145492553710938,284.9036865234375,284.95001220703125,303.5685119628906,293.8047180175781,299.58453369140625,297.2034606933594,284.9048767089844,1.0,0.7431170344352722,0.4989582300186157,0.4989582300186157,1.0,1.0,-3.3248555660247803,1.2420169115066528,2.082838535308838,0.4918577075004577,0.8544955253601074,0.8544955253601074,0.0,410.0976867675781,410.0,63730.55078125,0.0,4420.03759765625,1.0,278.5574951171875,282.8294372558594,296.8236083984375,300.96832275390625,293.1499938964844,293.1499938964844,278.8500061035156,38892.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238787293434144,1.0,0.0,0.0,3.5646934509277344,3.564717054367065,8.47886383326113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.5888671875,0.0,1461.4486083984375,1895.4371337890625,0.0,3624.909912109375,0.8888436555862427,1.0,0.0,3.0,1.0,0.0
17930400,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7743014693260193,0.5389435291290283,0.4954158663749695,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8060735464096069,0.6094211935997009,0.4107492864131927,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7048714756965637,0.3992737829685211,0.2880564928054809,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7009747624397278,0.3926897644996643,0.383931964635849,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.5709855556488037,0.2119591534137725,1.0145492553710938,284.9036865234375,284.95001220703125,303.5685119628906,293.8047180175781,299.58453369140625,297.2034606933594,284.9048767089844,1.0,0.7431170344352722,0.4989582300186157,0.4989582300186157,1.0,1.0,-3.3248555660247803,1.2420169115066528,2.082838535308838,0.4918577075004577,0.8544955253601074,0.8544955253601074,0.0,410.0976867675781,410.0,63730.55078125,0.0,4420.03759765625,1.0,278.5574951171875,282.8294372558594,296.8236083984375,300.96832275390625,293.1499938964844,293.1499938964844,278.8500061035156,38892.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238787293434144,1.0,0.0,0.0,3.5646934509277344,3.564717054367065,8.47886383326113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.5888671875,0.0,1461.4486083984375,1895.4371337890625,0.0,3624.909912109375,0.8888436555862427,1.0,0.0,3.0,1.0,0.0
17930460,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7738451361656189,0.5380472540855408,0.4942936301231384,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8071839809417725,0.611931324005127,0.4122072458267212,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7056145071983337,0.4005528092384338,0.2887679040431976,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7013756036758423,0.3933493494987488,0.3843505680561065,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.5709165334701538,0.2119167596101761,1.0137155055999756,284.99774169921875,284.95001220703125,303.5874938964844,293.7821350097656,299.58709716796875,297.2086486816406,284.9963073730469,1.0,0.7431688904762268,0.4969811737537384,0.4969811737537384,1.0,1.0,-3.3263583183288574,1.238534450531006,2.087823867797852,0.4879119396209717,0.939884603023529,0.939884603023529,0.0,409.8004455566406,410.0,63026.546875,0.0,4422.2939453125,1.0,278.842529296875,282.9400939941406,296.7622375488281,300.7882385253906,293.1499938964844,293.1499938964844,278.54998779296875,33560.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164441823959352,1.0,0.0,0.0,3.6778523921966553,3.677876234054565,9.025720260069648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.5576171875,0.0,1545.9874267578125,1895.4371337890625,0.0,3556.3076171875,0.9095489382743835,1.0,0.0,3.0,1.0,0.0
17930520,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7738451361656189,0.5380472540855408,0.4942936301231384,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8071839809417725,0.611931324005127,0.4122072458267212,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7056145071983337,0.4005528092384338,0.2887679040431976,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7013756036758423,0.3933493494987488,0.3843505680561065,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.5709165334701538,0.2119167596101761,1.0137155055999756,284.99774169921875,284.95001220703125,303.5874938964844,293.7821350097656,299.58709716796875,297.2086486816406,284.9963073730469,1.0,0.7431688904762268,0.4969811737537384,0.4969811737537384,1.0,1.0,-3.3263583183288574,1.238534450531006,2.087823867797852,0.4879119396209717,0.939884603023529,0.939884603023529,0.0,409.8004455566406,410.0,63026.546875,0.0,4422.2939453125,1.0,278.842529296875,282.9400939941406,296.7622375488281,300.7882385253906,293.1499938964844,293.1499938964844,278.54998779296875,33560.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164441823959352,1.0,0.0,0.0,3.6778523921966553,3.677876234054565,9.025720260069648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.5576171875,0.0,1545.9874267578125,1895.4371337890625,0.0,3556.3076171875,0.9095489382743835,1.0,0.0,3.0,1.0,0.0
17930580,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7728509306907654,0.5358085036277771,0.4926109910011291,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8078371286392212,0.6134088635444641,0.4133646190166473,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7059683799743652,0.4010876417160034,0.2892937660217285,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.701403021812439,0.3933492004871368,0.3845447897911072,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.5705496072769165,0.2115137428045272,1.0125151872634888,284.9046630859375,284.95001220703125,303.6062927246094,293.760986328125,299.5835266113281,297.20465087890625,284.90582275390625,1.0,0.7431961894035339,0.4950040876865387,0.4950040876865387,1.0,1.0,-3.325753688812256,1.2341456413269043,2.0916082859039307,0.4837340712547302,0.8519577383995056,0.8519577383995056,0.0,410.0438232421875,410.0,63447.51171875,0.0,4422.1220703125,1.0,278.5576477050781,282.829345703125,296.77984619140625,300.9052429199219,293.1499938964844,293.1499938964844,278.8500061035156,38854.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238879680633544,1.0,0.0,0.0,3.54911208152771,3.549135684967041,8.404903724112955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.5029296875,0.0,1444.5657958984375,1895.4371337890625,0.0,3624.99462890625,0.8853672742843628,1.0,0.0,3.0,1.0,0.0
17930640,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7728509306907654,0.5358085036277771,0.4926109910011291,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8078371286392212,0.6134088635444641,0.4133646190166473,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7059683799743652,0.4010876417160034,0.2892937660217285,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.701403021812439,0.3933492004871368,0.3845447897911072,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.5705496072769165,0.2115137428045272,1.0125151872634888,284.9046630859375,284.95001220703125,303.6062927246094,293.760986328125,299.5835266113281,297.20465087890625,284.90582275390625,1.0,0.7431961894035339,0.4950040876865387,0.4950040876865387,1.0,1.0,-3.325753688812256,1.2341456413269043,2.0916082859039307,0.4837340712547302,0.8519577383995056,0.8519577383995056,0.0,410.0438232421875,410.0,63447.51171875,0.0,4422.1220703125,1.0,278.5576477050781,282.829345703125,296.77984619140625,300.9052429199219,293.1499938964844,293.1499938964844,278.8500061035156,38854.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238879680633544,1.0,0.0,0.0,3.54911208152771,3.549135684967041,8.404903724112955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.5029296875,0.0,1444.5657958984375,1895.4371337890625,0.0,3624.99462890625,0.8853672742843628,1.0,0.0,3.0,1.0,0.0
17930700,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7724381685256958,0.5353172421455383,0.4918489456176758,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8082154989242554,0.614587128162384,0.4139582812786102,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7062011957168579,0.4017161726951599,0.2895750105381012,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7014532685279846,0.3936298191547394,0.3846358954906463,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.5703744292259216,0.2114563733339309,1.0117870569229126,285.01434326171875,284.95001220703125,303.6156311035156,293.7510070800781,299.5841979980469,297.2065734863281,285.01519775390625,1.0,0.7431749105453491,0.4940155744552612,0.4940155744552612,1.0,1.0,-3.325422763824463,1.2319388389587402,2.0934841632843018,0.4815106689929962,0.9285930395126344,0.9285930395126344,0.0,410.0469665527344,410.0,62647.9765625,0.0,4421.302734375,1.0,278.7992553710937,282.9533386230469,296.7205505371094,300.6834716796875,293.1499938964844,293.1499938964844,278.8500061035156,34128.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181357622146606,1.0,0.0,0.0,3.600059986114502,3.600083351135254,8.647942308925849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.26171875,0.0,1464.505615234375,1895.4371337890625,0.0,3571.9443359375,0.8944136500358582,1.0,0.0,3.0,1.0,0.0
17930760,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7724078297615051,0.534942090511322,0.4915186762809753,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.808907687664032,0.6158745288848877,0.4147939383983612,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7067664265632629,0.4024631977081299,0.2900736331939697,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7018076181411743,0.3940165042877197,0.3849714994430542,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.5704962611198425,0.2114863395690918,1.0117557048797607,284.99761962890625,284.95001220703125,303.6249084472656,293.74151611328125,299.5858154296875,297.2098388671875,284.9961853027344,1.0,0.7432708144187927,0.4930478930473327,0.4930478930473327,1.0,1.0,-3.3274247646331787,1.230702519416809,2.096722364425659,0.4797850549221039,0.9365339875221252,0.9365339875221252,0.0,409.7567138671875,410.0,62767.7421875,0.0,4424.87451171875,1.0,278.8424377441406,282.93896484375,296.7210388183594,300.7289428710937,293.1499938964844,293.1499938964844,278.54998779296875,33514.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916374146938324,1.0,0.0,0.0,3.6637353897094727,3.663759231567383,8.956565125117777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.2109375,0.0,1529.835693359375,1895.4371337890625,0.0,3555.66015625,0.9063910841941832,1.0,0.0,3.0,1.0,0.0
17930820,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7714405059814453,0.5327602624893188,0.4898808300495147,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8095356822013855,0.6173142790794373,0.4159249365329742,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7071817517280579,0.4031021296977997,0.2906692922115326,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7018473148345947,0.3940335512161255,0.3851789832115173,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.5701509118080139,0.2111036926507949,1.0106358528137207,284.90576171875,284.95001220703125,303.6433410644531,293.7239685058594,299.58209228515625,297.2058410644531,284.9068603515625,1.0,0.7433198094367981,0.4911125600337982,0.4911125600337982,1.0,1.0,-3.327025413513184,1.2264164686203003,2.100609064102173,0.475656658411026,0.8498157858848572,0.8498157858848572,0.0,409.9980773925781,410.0,63200.0390625,0.0,4425.224609375,1.0,278.5577392578125,282.8293151855469,296.74249267578125,300.8504638671875,293.1499938964844,293.1499938964844,278.8500061035156,38813.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923755943775177,1.0,0.0,0.0,3.535485029220581,3.535508394241333,8.340484782820567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.8837890625,0.0,1429.8472900390625,1895.4371337890625,0.0,3623.779541015625,0.8823243975639343,1.0,0.0,3.0,1.0,0.0
17930880,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7714405059814453,0.5327602624893188,0.4898808300495147,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8095356822013855,0.6173142790794373,0.4159249365329742,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7071817517280579,0.4031021296977997,0.2906692922115326,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7018473148345947,0.3940335512161255,0.3851789832115173,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.5701509118080139,0.2111036926507949,1.0106358528137207,284.90576171875,284.95001220703125,303.6433410644531,293.7239685058594,299.58209228515625,297.2058410644531,284.9068603515625,1.0,0.7433198094367981,0.4911125600337982,0.4911125600337982,1.0,1.0,-3.327025413513184,1.2264164686203003,2.100609064102173,0.475656658411026,0.8498157858848572,0.8498157858848572,0.0,409.9980773925781,410.0,63200.0390625,0.0,4425.224609375,1.0,278.5577392578125,282.8293151855469,296.74249267578125,300.8504638671875,293.1499938964844,293.1499938964844,278.8500061035156,38813.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923755943775177,1.0,0.0,0.0,3.535485029220581,3.535508394241333,8.340484782820567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.8837890625,0.0,1429.8472900390625,1895.4371337890625,0.0,3623.779541015625,0.8823243975639343,1.0,0.0,3.0,1.0,0.0
17930940,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7710226774215698,0.5319156646728516,0.4888271391391754,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8105878233909607,0.6197613477706909,0.4173427224159241,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7080494165420532,0.4045854806900024,0.2915278673171997,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.702264666557312,0.3947018682956695,0.385617047548294,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.5701242685317993,0.211093470454216,1.00996994972229,284.99737548828125,284.95001220703125,303.6615600585937,293.7085876464844,299.5842590332031,297.211181640625,284.9964599609375,1.0,0.7434186935424805,0.4891772270202636,0.4891772270202636,1.0,1.0,-3.328944206237793,1.2230474948883057,2.105896711349488,0.4717239737510681,0.9336286187171936,0.9336286187171936,0.0,409.7058715820313,410.0,62543.51171875,0.0,4428.59375,1.0,278.841552734375,282.9382019042969,296.6883544921875,300.68023681640625,293.1499938964844,293.1499938964844,278.54998779296875,33562.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161810278892516,1.0,0.0,0.0,3.649886131286621,3.649909734725952,8.888979436960653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.5390625,0.0,1514.802001953125,1895.4371337890625,0.0,3553.87353515625,0.9035301804542542,1.0,0.0,3.0,1.0,0.0
